time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,0.0001010956693789,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,0.0001064590469468,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,7.863037171773612e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0001064587995642,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,0.0005049898754805,286.3990478515625,294.1499938964844,295.7806701660156,293.3568725585937,296.344970703125,295.81365966796875,284.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772221721708,1.4893935862403396e-08,0.0010772072710096,-0.0380520522594451,0.0,0.0,0.0,-0.0121963759884238,60.0,17.12396240234375,0.0,-7.911685884209876e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,0.0001009006664389,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.000106253704871,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,7.847870438126847e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.0001062534574884,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0005040158866904,286.3887939453125,294.1499938964844,295.7697448730469,293.3591613769531,296.3394470214844,295.802978515625,284.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751443915069,1.4650911595026628e-08,0.0010751297231763,-0.0374165512621402,0.0,0.0,0.0,-0.0120759010314941,60.0,17.0620059967041,0.0,-7.881188679448314e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,0.000100708741229,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,0.0001060515933204,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,7.832943083485588e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,0.0001060513459378,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,0.0005030572065152,286.37860107421875,294.1499938964844,295.7589416503906,293.3614196777344,296.3339233398437,295.7923889160156,284.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731001384556,1.4411718041174026e-08,0.0010730857029557,-0.0367910228669643,0.0,0.0,0.0,-0.0119573296979069,60.0,17.00138282775879,0.0,-7.851229355537725e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,0.0001003674260573,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,0.0001056921610143,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,7.806394569342956e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,0.0001056919209077,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,0.000501352304127,286.3583374023437,294.1499938964844,295.7377319335937,293.3659973144531,296.32275390625,295.7715148925781,284.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069460529834,1.3986324987058651e-08,0.0010694465599954,-0.035678457468748,0.0,0.0,0.0,-0.0117464354261755,60.0,16.887784957885742,0.0,-7.798089995958436e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,0.0001003674260573,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,0.0001056921610143,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,7.806394569342956e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,0.0001056919209077,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,0.000501352304127,286.3583374023437,294.1499938964844,295.7377319335937,293.3659973144531,296.32275390625,295.7715148925781,284.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069460529834,1.3986324987058651e-08,0.0010694465599954,-0.035678457468748,0.0,0.0,0.0,-0.0117464354261755,60.0,16.887784957885742,0.0,-7.798089995958436e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,0.0001000700067379,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,0.0001053789528668,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,7.783261389704421e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0001053787200362,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0004998666699975,286.3383483886719,294.1499938964844,295.7170104980469,293.3705749511719,296.3114013671875,295.7510681152344,284.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662905406206,1.3615640170883124e-08,0.001066276920028,-0.0347088687121868,0.0,0.0,0.0,-0.0115626715123653,60.0,16.78408432006836,0.0,-7.751931008215251e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,0.0001000700067379,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,0.0001053789528668,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,7.783261389704421e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0001053787200362,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0004998666699975,286.3383483886719,294.1499938964844,295.7170104980469,293.3705749511719,296.3114013671875,295.7510681152344,284.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662905406206,1.3615640170883124e-08,0.001066276920028,-0.0347088687121868,0.0,0.0,0.0,-0.0115626715123653,60.0,16.78408432006836,0.0,-7.751931008215251e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,9.98091563815251e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0001051042563631,299.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,7.762972381897271e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,0.0001051040235324,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.0004985637497156,286.318603515625,294.1499938964844,295.6967163085937,293.3750915527344,296.2999267578125,295.73101806640625,284.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635103099048,1.3290524236708734e-08,0.0010634970385581,-0.0338583886623382,0.0,0.0,0.0,-0.0114014977589249,60.0,16.68880844116211,0.0,-7.711559391054834e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,9.98091563815251e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0001051042563631,299.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,7.762972381897271e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,0.0001051040235324,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.0004985637497156,286.318603515625,294.1499938964844,295.6967163085937,293.3750915527344,296.2999267578125,295.73101806640625,284.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635103099048,1.3290524236708734e-08,0.0010634970385581,-0.0338583886623382,0.0,0.0,0.0,-0.0114014977589249,60.0,16.68880844116211,0.0,-7.711559391054834e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,9.958202281268314e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,0.0001048650738084,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,7.745306356810033e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.0001048648482537,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0004974292241968,286.2991027832031,294.1499938964844,295.6768493652344,293.3795166015625,296.288330078125,295.7113037109375,284.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610893368721,1.3007428023570355e-08,0.0010610764147713,-0.0331177748739719,0.0,0.0,0.0,-0.0112611558288335,60.0,16.601327896118164,0.0,-7.67649126487413e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,9.958202281268314e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,0.0001048650738084,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,7.745306356810033e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.0001048648482537,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0004974292241968,286.2991027832031,294.1499938964844,295.6768493652344,293.3795166015625,296.288330078125,295.7113037109375,284.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610893368721,1.3007428023570355e-08,0.0010610764147713,-0.0331177748739719,0.0,0.0,0.0,-0.0112611558288335,60.0,16.601327896118164,0.0,-7.67649126487413e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,9.948266961146146e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0001047604455379,299.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,7.737578562228009e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,0.0001047602199832,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0004969330038875,286.2894592285156,294.1499938964844,295.66705322265625,293.3816833496094,296.2824401855469,295.7016296386719,284.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060031238012,1.2883591971046826e-08,0.0010600183159112,-0.0327937863767147,0.0,0.0,0.0,-0.0111997686326503,60.0,16.56092643737793,0.0,-7.661176226747558e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,9.938418952515347e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0001046567413141,299.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,7.729918434051797e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.0001046565157594,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0004964410909451,286.27984619140625,294.1499938964844,295.6573486328125,293.3838195800781,296.2765808105469,295.69195556640625,284.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058982219547,1.2760838608016913e-08,0.0010589694138616,-0.0324726216495037,0.0,0.0,0.0,-0.0111389188095927,60.0,16.5211238861084,0.0,-7.64600969205276e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,9.921212767949328e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,0.0001044755481416,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,7.716535765212029e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,0.0001044753225869,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,0.0004955816548317,286.2607727050781,294.1499938964844,295.63818359375,293.3879699707031,296.26470947265625,295.6728820800781,284.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571464663371,1.2546366612298245e-08,0.0010571340098977,-0.0319114662706851,0.0,0.0,0.0,-0.0110325878486037,60.0,16.4465389251709,0.0,-7.619548370030317e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,9.921212767949328e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,0.0001044755481416,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,7.716535765212029e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,0.0001044753225869,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,0.0004955816548317,286.2607727050781,294.1499938964844,295.63818359375,293.3879699707031,296.26470947265625,295.6728820800781,284.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571464663371,1.2546366612298245e-08,0.0010571340098977,-0.0319114662706851,0.0,0.0,0.0,-0.0110325878486037,60.0,16.4465389251709,0.0,-7.619548370030317e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,9.906166815198958e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0001043170996126,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144775390625,0.0,0.0,7.704832387389615e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0001043168813339,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,0.0004948301357217,286.2419738769531,294.1499938964844,295.61932373046875,293.3919372558594,296.25274658203125,295.6540832519531,284.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555422632023,1.2358808199053328e-08,0.0010555299231782,-0.0314207002520561,0.0,0.0,0.0,-0.0109396064653992,60.0,16.37764549255371,0.0,-7.596445072977076e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,9.906166815198958e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0001043170996126,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144775390625,0.0,0.0,7.704832387389615e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0001043168813339,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,0.0004948301357217,286.2419738769531,294.1499938964844,295.61932373046875,293.3919372558594,296.25274658203125,295.6540832519531,284.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555422632023,1.2358808199053328e-08,0.0010555299231782,-0.0314207002520561,0.0,0.0,0.0,-0.0109396064653992,60.0,16.37764549255371,0.0,-7.596445072977076e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,9.893720562104136e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,0.0001041860232362,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,7.695151725783944e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,0.0001041858122334,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,0.0004942084196954,286.2234191894531,294.1499938964844,295.6007385253906,293.3956604003906,296.2406311035156,295.63555908203125,284.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542153613641,1.2203644317310136e-08,0.0010542032541707,-0.0310146864503622,0.0,0.0,0.0,-0.0108626848086714,60.0,16.314823150634766,0.0,-7.577358474009088e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,9.893720562104136e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,0.0001041860232362,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,7.695151725783944e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,0.0001041858122334,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,0.0004942084196954,286.2234191894531,294.1499938964844,295.6007385253906,293.3956604003906,296.2406311035156,295.63555908203125,284.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542153613641,1.2203644317310136e-08,0.0010542032541707,-0.0310146864503622,0.0,0.0,0.0,-0.0108626848086714,60.0,16.314823150634766,0.0,-7.577358474009088e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,9.88221145235002e-05,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,0.0001040648203343,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,7.686199387535453e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.0001040646093315,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.0004936335608363,286.2050170898437,294.1499938964844,295.5823974609375,293.3991394042969,296.2284851074219,295.6171875,284.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529879946261,1.2060159981786e-08,0.0010529758874326,-0.0306392163038253,0.0,0.0,0.0,-0.0107915522530674,60.0,16.254486083984375,0.0,-7.55972990873488e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,9.88221145235002e-05,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,0.0001040648203343,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,7.686199387535453e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.0001040646093315,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.0004936335608363,286.2050170898437,294.1499938964844,295.5823974609375,293.3991394042969,296.2284851074219,295.6171875,284.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529879946261,1.2060159981786e-08,0.0010529758874326,-0.0306392163038253,0.0,0.0,0.0,-0.0107915522530674,60.0,16.254486083984375,0.0,-7.55972990873488e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,9.877658158075064e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,0.0001040168790495,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,7.68265817896463e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.0001040166680468,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.0004934062017127,286.19598388671875,294.1499938964844,295.57330322265625,293.4007873535156,296.2223205566406,295.6081237792969,284.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525028919801,1.2003393834447706e-08,0.0010524909012019,-0.030490668490529,0.0,0.0,0.0,-0.0107634123414754,60.0,16.22718048095703,0.0,-7.552760905582545e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,9.872965165413916e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,0.0001039674534695,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,7.679007831029594e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0001039672424667,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,0.0004931717994622,286.1869201660156,294.1499938964844,295.5642395019531,293.4023132324219,296.2161560058594,295.5990600585937,284.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520039359107,1.1944882416514702e-08,0.0010519919451326,-0.0303375478833913,0.0,0.0,0.0,-0.0107344128191471,60.0,16.199634552001953,0.0,-7.545581581780425e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,9.864591993391514e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,0.0001038792688632,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,7.672494393773377e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0001038790651364,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,0.0004927535192109,286.1689758300781,294.1499938964844,295.5462951660156,293.4051818847656,296.20379638671875,295.5810546875,284.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511092841625,1.1840468161494757e-08,0.001051097526215,-0.0300643034279346,0.0,0.0,0.0,-0.0106826415285468,60.0,16.146787643432617,0.0,-7.532777601682028e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,9.864591993391514e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,0.0001038792688632,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,7.672494393773377e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0001038790651364,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,0.0004927535192109,286.1689758300781,294.1499938964844,295.5462951660156,293.4051818847656,296.20379638671875,295.5810546875,284.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511092841625,1.1840468161494757e-08,0.001051097526215,-0.0300643034279346,0.0,0.0,0.0,-0.0106826415285468,60.0,16.146787643432617,0.0,-7.532777601682028e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,9.85811129794456e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,0.0001038110203808,299.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,7.66745361033827e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.000103810816654,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,0.0004924298846162,286.1513671875,294.1499938964844,295.5284423828125,293.4076843261719,296.1912841796875,295.563232421875,284.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504182428121,1.1759643925302043e-08,0.0010504064848646,-0.0298527888953685,0.0,0.0,0.0,-0.0106425741687417,60.0,16.09843635559082,0.0,-7.52287476757374e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,9.85811129794456e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401672363281,0.0,0.0,0.0001038110203808,299.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,7.66745361033827e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.000103810816654,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365966796875,0.0,0.0,0.0004924298846162,286.1513671875,294.1499938964844,295.5284423828125,293.4076843261719,296.1912841796875,295.563232421875,284.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504182428121,1.1759643925302043e-08,0.0010504064848646,-0.0298527888953685,0.0,0.0,0.0,-0.0106425741687417,60.0,16.09843635559082,0.0,-7.52287476757374e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,9.85197548288852e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001037464098772,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,7.662681309739128e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0001037462061503,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,0.0004921234212815,286.1337890625,294.1499938964844,295.5107116699219,293.4097595214844,296.17877197265625,295.54547119140625,284.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497632902115,1.1683120249017522e-08,0.0010497516486793,-0.0296525228768587,0.0,0.0,0.0,-0.0106046358123421,60.0,16.050609588623047,0.0,-7.513504129974535e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,9.85197548288852e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001037464098772,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,7.662681309739128e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0001037462061503,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,0.0004921234212815,286.1337890625,294.1499938964844,295.5107116699219,293.4097595214844,296.17877197265625,295.54547119140625,284.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497632902115,1.1683120249017522e-08,0.0010497516486793,-0.0296525228768587,0.0,0.0,0.0,-0.0106046358123421,60.0,16.050609588623047,0.0,-7.513504129974535e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,9.847364708548412e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,0.0001036978428601,299.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,7.659094262635335e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,0.0001036976464092,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,0.000491893151775,286.116455078125,294.1499938964844,295.4930419921875,293.4114074707031,296.1661682128906,295.5278015136719,284.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492717847228,1.1625594709130382e-08,0.0010492601431906,-0.0295019727200269,0.0,0.0,0.0,-0.01057611964643,60.0,16.005430221557617,0.0,-7.506464072548624e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,9.847364708548412e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,0.0001036978428601,299.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,7.659094262635335e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,0.0001036976464092,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,0.000491893151775,286.116455078125,294.1499938964844,295.4930419921875,293.4114074707031,296.1661682128906,295.5278015136719,284.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492717847228,1.1625594709130382e-08,0.0010492601431906,-0.0295019727200269,0.0,0.0,0.0,-0.01057611964643,60.0,16.005430221557617,0.0,-7.506464072548624e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,9.845369640970604e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0001036768371704,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,7.65754230087623e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,0.0001036766407196,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,0.0004917935002595,286.1078491210937,294.1499938964844,295.4842224121094,293.4120483398437,296.1598205566406,295.5189819335937,284.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490589775145,1.1600701732561449e-08,0.0010490473359823,-0.0294368267059326,0.0,0.0,0.0,-0.0105637796223163,60.0,15.983696937561035,0.0,-7.503417975840422e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,9.843610314419492e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037902832031,0.0,0.0,0.0001036583053064,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,7.656173693249002e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,0.0001036581088555,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,0.0004917056648992,286.09930419921875,294.1499938964844,295.47540283203125,293.4125671386719,296.1534729003906,295.5101928710937,284.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488711996003,1.157874507384804e-08,0.0010488595580682,-0.0293793622404336,0.0,0.0,0.0,-0.0105528943240642,60.0,15.962428092956545,0.0,-7.500732834841983e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,9.840860730037092e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,0.0001036293469951,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,7.654034561710432e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,0.0001036291505442,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0004915683530271,286.0824279785156,294.1499938964844,295.4577941894531,293.4132385253906,296.1406555175781,295.4925842285156,284.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485773673281,1.1544411648856112e-08,0.0010485658422112,-0.0292895063757896,0.0,0.0,0.0,-0.0105358734726905,60.0,15.921380996704102,0.0,-7.496533527273641e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,9.840860730037092e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,0.0001036293469951,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,7.654034561710432e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,0.0001036291505442,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0004915683530271,286.0824279785156,294.1499938964844,295.4577941894531,293.4132385253906,296.1406555175781,295.4925842285156,284.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485773673281,1.1544411648856112e-08,0.0010485658422112,-0.0292895063757896,0.0,0.0,0.0,-0.0105358734726905,60.0,15.921380996704102,0.0,-7.496533527273641e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,9.838798723649234e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0001036076282616,299.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,7.652430940652266e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001036074390867,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,0.0004914653836749,286.06573486328125,294.1499938964844,295.44012451171875,293.4133605957031,296.1278076171875,295.4750061035156,284.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483568767085,1.1518650921971131e-08,0.0010483453515917,-0.0292220879346132,0.0,0.0,0.0,-0.0105231022462248,60.0,15.881824493408203,0.0,-7.493384401868752e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,9.838798723649234e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0001036076282616,299.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,7.652430940652266e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001036074390867,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,0.0004914653836749,286.06573486328125,294.1499938964844,295.44012451171875,293.4133605957031,296.1278076171875,295.4750061035156,284.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483568767085,1.1518650921971131e-08,0.0010483453515917,-0.0292220879346132,0.0,0.0,0.0,-0.0105231022462248,60.0,15.881824493408203,0.0,-7.493384401868752e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727844238281,0.0,0.0,9.83764766715467e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,0.0001035954992403,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,7.651534542674199e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0001035953100654,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,0.0004914079327136,286.0492553710937,294.1499938964844,295.42236328125,293.41290283203125,296.1148376464844,295.4573974609375,284.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482338257133,1.1504236674397816e-08,0.0010482223005965,-0.0291843637824058,0.0,0.0,0.0,-0.0105159571394324,60.0,15.843603134155272,0.0,-7.491622255884067e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727844238281,0.0,0.0,9.83764766715467e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,0.0001035954992403,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,7.651534542674199e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0001035953100654,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,0.0004914079327136,286.0492553710937,294.1499938964844,295.42236328125,293.41290283203125,296.1148376464844,295.4573974609375,284.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482338257133,1.1504236674397816e-08,0.0010482223005965,-0.0291843637824058,0.0,0.0,0.0,-0.0105159571394324,60.0,15.843603134155272,0.0,-7.491622255884067e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
