time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,9.837197285378352e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0001035907553159,299.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,7.651184569112957e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,0.000103590573417,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,0.0004913854645565,286.03302001953125,294.1499938964844,295.4045104980469,293.4118347167969,296.1017761230469,295.439697265625,284.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481851641088,1.1498558549760672e-08,0.001048173638992,-0.0291695035994052,0.0,0.0,0.0,-0.0105131417512893,60.0,15.80649185180664,0.0,-7.49092805563123e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,9.837197285378352e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0001035907553159,299.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,7.651184569112957e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,0.000103590573417,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,0.0004913854645565,286.03302001953125,294.1499938964844,295.4045104980469,293.4118347167969,296.1017761230469,295.439697265625,284.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481851641088,1.1498558549760672e-08,0.001048173638992,-0.0291695035994052,0.0,0.0,0.0,-0.0105131417512893,60.0,15.80649185180664,0.0,-7.49092805563123e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,9.837255493039264e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.0001035913664964,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,7.651228952454403e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0001035911773215,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,0.0004913883749395,286.02496337890625,294.1499938964844,295.3955383300781,293.4110412597656,296.09521484375,295.4308166503906,284.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481912177056,1.1499245999857521e-08,0.0010481796925887,-0.0291713029146194,0.0,0.0,0.0,-0.0105134835466742,60.0,15.788291931152344,0.0,-7.49101189967405e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,9.837513789534567e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0001035940804285,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,7.651429768884555e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0001035938985296,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,0.0004914012970402,286.0169677734375,294.1499938964844,295.38653564453125,293.4100952148437,296.088623046875,295.42193603515625,284.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482184588909,1.1502433672205823e-08,0.001048206933774,-0.0291796457022428,0.0,0.0,0.0,-0.0105150640010833,60.0,15.77029514312744,0.0,-7.491401987635984e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,9.839001722866668e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,0.0001036097455653,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,7.65258664614521e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.0001036095636663,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,0.0004914756282232,286.00115966796875,294.1499938964844,295.3683776855469,293.4076843261719,296.0754089355469,295.40399169921875,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483763180673,1.1520904230621909e-08,0.0010483647929504,-0.0292279850691556,0.0,0.0,0.0,-0.0105242198333144,60.0,15.735212326049805,0.0,-7.493660092450227e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,9.839001722866668e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,0.0001036097455653,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,7.65258664614521e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.0001036095636663,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,0.0004914756282232,286.00115966796875,294.1499938964844,295.3683776855469,293.4076843261719,296.0754089355469,295.40399169921875,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483763180673,1.1520904230621909e-08,0.0010483647929504,-0.0292279850691556,0.0,0.0,0.0,-0.0105242198333144,60.0,15.735212326049805,0.0,-7.493660092450227e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,9.841148857958616e-05,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0001036323592416,299.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,7.654256478417665e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,0.0001036321773426,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0004915829631499,285.98553466796875,294.1499938964844,295.3500061035156,293.404541015625,296.06207275390625,295.38592529296875,284.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486039100214,1.1547598433025996e-08,0.0010485923849046,-0.029297849163413,0.0,0.0,0.0,-0.0105374492704868,60.0,15.700636863708496,0.0,-7.496923615235573e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,9.841148857958616e-05,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0001036323592416,299.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,7.654256478417665e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,0.0001036321773426,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0004915829631499,285.98553466796875,294.1499938964844,295.3500061035156,293.404541015625,296.06207275390625,295.38592529296875,284.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486039100214,1.1547598433025996e-08,0.0010485923849046,-0.029297849163413,0.0,0.0,0.0,-0.0105374492704868,60.0,15.700636863708496,0.0,-7.496923615235573e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,9.850611968431622e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001037319962051,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,7.661616109544411e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,0.0001037318215821,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,0.0004920556675642,285.9701232910156,294.1499938964844,295.3316955566406,293.4010009765625,296.04864501953125,295.3676147460937,284.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496118338778,1.1665435728502873e-08,0.0010496001923456,-0.0296062417328357,0.0,0.0,0.0,-0.0105958683416247,60.0,15.67140007019043,0.0,-7.51133981680141e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,9.850611968431622e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001037319962051,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,7.661616109544411e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,0.0001037318215821,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,0.0004920556675642,285.9701232910156,294.1499938964844,295.3316955566406,293.4010009765625,296.04864501953125,295.3676147460937,284.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496118338778,1.1665435728502873e-08,0.0010496001923456,-0.0296062417328357,0.0,0.0,0.0,-0.0105958683416247,60.0,15.67140007019043,0.0,-7.51133981680141e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,9.877036063699052e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0001040102579281,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,7.682168507017195e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,0.0001040100833051,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.0004933757008984,285.9549255371094,294.1499938964844,295.31378173828125,293.3973999023437,296.0350952148437,295.34912109375,284.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524257086217,1.1994621296196328e-08,0.0010524137178435,-0.030467715114355,0.0,0.0,0.0,-0.0107590528205037,60.0,15.658368110656738,-0.0,-7.55168443333787e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,9.877036063699052e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0001040102579281,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,7.682168507017195e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,0.0001040100833051,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.0004933757008984,285.9549255371094,294.1499938964844,295.31378173828125,293.3973999023437,296.0350952148437,295.34912109375,284.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524257086217,1.1994621296196328e-08,0.0010524137178435,-0.030467715114355,0.0,0.0,0.0,-0.0107590528205037,60.0,15.658368110656738,-0.0,-7.55168443333787e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,9.896804112941028e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,0.0001042184230755,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,7.697543333051726e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,0.0001042182484525,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,0.0004943631356582,285.9473571777344,294.1499938964844,295.304931640625,293.39556884765625,296.0282897949219,295.3397521972656,284.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545329423621,1.2240898072946038e-08,0.0010545207187533,-0.0311121679842472,0.0,0.0,0.0,-0.0108811482787132,60.0,15.660097122192385,-0.0,-7.581938632483799e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,9.922888420987874e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.0001044931050273,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,7.717830885667354e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,0.0001044929304043,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,0.0004956661141477,285.9398498535156,294.1499938964844,295.2961730957031,293.3937683105469,296.0214233398437,295.330322265625,284.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573116596788,1.2565876339465376e-08,0.001057299086824,-0.031962513923645,0.0,0.0,0.0,-0.0110422512516379,60.0,15.669063568115234,-0.0,-7.621953557190866e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,9.993895218940452e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,0.0001052408333634,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,7.77305758674629e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0001052406587405,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0004992130561731,285.9249267578125,294.1499938964844,295.2789001464844,293.3900756835937,296.0075988769531,295.31121826171875,284.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648753959685,1.3450558000727142e-08,0.0010648620082065,-0.0342770367860794,0.0,0.0,0.0,-0.0114808157086372,60.0,15.708954811096191,-0.0,-7.73141906051933e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,9.993895218940452e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,0.0001052408333634,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,7.77305758674629e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0001052406587405,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0004992130561731,285.9249267578125,294.1499938964844,295.2789001464844,293.3900756835937,296.0075988769531,295.31121826171875,284.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648753959685,1.3450558000727142e-08,0.0010648620082065,-0.0342770367860794,0.0,0.0,0.0,-0.0114808157086372,60.0,15.708954811096191,-0.0,-7.73141906051933e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,0.0001009434417937,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,0.0001062986120814,299.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,7.851184636820108e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,0.0001062984374584,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0005042306729592,285.9100952148437,294.1499938964844,295.26190185546875,293.3863830566406,295.9935607910156,295.2917785644531,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755768744274,1.4702108863673402e-08,0.0010755622060969,-0.0375504419207572,0.0,0.0,0.0,-0.0121012553572654,60.0,15.784423828125,-0.0,-7.887609143608645e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,0.0001009434417937,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,0.0001062986120814,299.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,7.851184636820108e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,0.0001062984374584,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0005042306729592,285.9100952148437,294.1499938964844,295.26190185546875,293.3863830566406,295.9935607910156,295.2917785644531,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755768744274,1.4702108863673402e-08,0.0010755622060969,-0.0375504419207572,0.0,0.0,0.0,-0.0121012553572654,60.0,15.784423828125,-0.0,-7.887609143608645e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,0.0001022965298034,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0001077234774129,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,7.956424815347418e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,0.0001077233027899,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,0.0005109896301291,285.89532470703125,294.1499938964844,295.2451477050781,293.3826599121094,295.9793395996094,295.2721252441406,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899918852373,1.638804469905608e-08,0.0010899755870923,-0.0419580675661563,0.0,0.0,0.0,-0.0129370307549834,60.0,15.903335571289062,-0.0,-8.100476378558596e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,0.0001022965298034,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0001077234774129,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,7.956424815347418e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,0.0001077233027899,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,0.0005109896301291,285.89532470703125,294.1499938964844,295.2451477050781,293.3826599121094,295.9793395996094,295.2721252441406,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899918852373,1.638804469905608e-08,0.0010899755870923,-0.0419580675661563,0.0,0.0,0.0,-0.0129370307549834,60.0,15.903335571289062,-0.0,-8.100476378558596e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,0.0001039775452227,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0001094936669687,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,8.087170863291249e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0001094934923457,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,0.0005193866672925,285.8805236816406,294.1499938964844,295.2286376953125,293.37890625,295.9648132324219,295.2523803710937,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107902964577,1.848262876080753e-08,0.0011078844545409,-0.0474306717514991,0.0,0.0,0.0,-0.01397539768368,60.0,16.068056106567383,-0.0,-8.368881054821031e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,0.0001039775452227,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0001094936669687,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,8.087170863291249e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0001094934923457,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,0.0005193866672925,285.8805236816406,294.1499938964844,295.2286376953125,293.37890625,295.9648132324219,295.2523803710937,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107902964577,1.848262876080753e-08,0.0011078844545409,-0.0474306717514991,0.0,0.0,0.0,-0.01397539768368,60.0,16.068056106567383,-0.0,-8.368881054821031e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,0.0001049388229148,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.0001105059345718,299.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,8.161936420947313e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0001105057672248,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0005241884500719,285.8731384277344,294.1499938964844,295.220458984375,293.37701416015625,295.9574279785156,295.2426147460937,285.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181455338373,1.968042617761512e-08,0.0011181257432326,-0.0505583547055721,0.0,0.0,0.0,-0.0145691931247711,60.0,16.167890548706055,-0.0,-8.52433288400789e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.0001059547357726,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,0.0001115757477236,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,8.240952593041584e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,0.0001115755731007,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,0.0005292631103657,285.8657531738281,294.1499938964844,295.2123107910156,293.3751525878906,295.9499816894531,295.23291015625,285.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289694812148,2.09463237865748e-08,0.0011289485264569,-0.0538622811436653,0.0,0.0,0.0,-0.0151967443525791,60.0,16.276357650756836,-0.0,-8.690175690162506e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0001081077352864,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0001138429579441,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,8.408408029936254e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,0.0001138427833211,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0005400177906267,285.8509216308594,294.1499938964844,295.1961669921875,293.3713684082031,295.9348449707031,295.21392822265625,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519086547195,2.36291644029052e-08,0.0011518850224092,-0.0608585029840469,0.0,0.0,0.0,-0.016526723280549,60.0,16.516674041748047,-0.0,-9.046922855304729e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0001081077352864,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0001138429579441,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,8.408408029936254e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,0.0001138427833211,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0005400177906267,285.8509216308594,294.1499938964844,295.1961669921875,293.3713684082031,295.9348449707031,295.21392822265625,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519086547195,2.36291644029052e-08,0.0011518850224092,-0.0608585029840469,0.0,0.0,0.0,-0.016526723280549,60.0,16.516674041748047,-0.0,-9.046922855304729e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,0.0001103003232856,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001161518594017,299.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,8.578942652093247e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,0.0001161516847787,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,0.0005509702023118,285.8360900878906,294.1499938964844,295.18017578125,293.3676147460937,295.9193725585937,295.1955261230469,285.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011752709979191,2.636141971379402e-08,0.0011752446880564,-0.0679745897650718,0.0,0.0,0.0,-0.0178812015801668,60.0,16.7751522064209,-0.0,-9.417604474037945e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,0.0001103003232856,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001161518594017,299.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,8.578942652093247e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,0.0001161516847787,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068908691406,0.0,0.0,0.0005509702023118,285.8360900878906,294.1499938964844,295.18017578125,293.3676147460937,295.9193725585937,295.1955261230469,285.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011752709979191,2.636141971379402e-08,0.0011752446880564,-0.0679745897650718,0.0,0.0,0.0,-0.0178812015801668,60.0,16.7751522064209,-0.0,-9.417604474037945e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,0.0001123141410062,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,0.0001182725100079,299.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,8.735572919249535e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001182723353849,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,0.0005610296502709,285.8212280273437,294.1499938964844,295.164306640625,293.36383056640625,295.90362548828125,295.1777648925781,285.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967296013608,2.8870976720440922e-08,0.001196700730361,-0.0745017975568771,0.0,0.0,0.0,-0.0191252827644348,60.0,17.027387619018555,-0.0,-9.76461791424299e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,0.0001123141410062,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,0.0001182725100079,299.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,8.735572919249535e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001182723353849,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,0.0005610296502709,285.8212280273437,294.1499938964844,295.164306640625,293.36383056640625,295.90362548828125,295.1777648925781,285.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967296013608,2.8870976720440922e-08,0.001196700730361,-0.0745017975568771,0.0,0.0,0.0,-0.0191252827644348,60.0,17.027387619018555,-0.0,-9.76461791424299e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.000113983391202,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0001200303086079,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,8.865403651725501e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0001200301339849,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,0.0005693678976967,285.80645751953125,294.1499938964844,295.1485595703125,293.3600769042969,295.8876342773437,295.16064453125,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145158834755,3.095118827900478e-08,0.0012144849169999,-0.0799052938818931,0.0,0.0,0.0,-0.0201565157622098,60.0,17.251773834228516,-0.0,-1.0057013355435629e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.000113983391202,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0001200303086079,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,8.865403651725501e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0001200301339849,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,0.0005693678976967,285.80645751953125,294.1499938964844,295.1485595703125,293.3600769042969,295.8876342773437,295.16064453125,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145158834755,3.095118827900478e-08,0.0012144849169999,-0.0799052938818931,0.0,0.0,0.0,-0.0201565157622098,60.0,17.251773834228516,-0.0,-1.0057013355435629e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,0.0001146603972301,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.0001207432287628,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,8.918059756979346e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,0.0001207430541398,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,0.0005727496463805,285.7991027832031,294.1499938964844,295.14068603515625,293.35821533203125,295.87957763671875,295.1523132324219,285.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217363109812,3.1794879618018974e-08,0.0012217045295983,-0.0820949152112007,0.0,0.0,0.0,-0.0205747969448566,60.0,17.346864700317383,-0.0,-1.0176830045338649e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001151164833572,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.000121223507449,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,8.953532960731536e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.000121223332826,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0005750278942286,285.79180908203125,294.1499938964844,295.1328430175781,293.3563232421875,295.8714599609375,295.14404296875,285.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265892000868,3.236323919963979e-08,0.0012265568366274,-0.0835693329572677,0.0,0.0,0.0,-0.0208565182983875,60.0,17.423255920410156,-0.0,-1.025794560405302e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0001158293744083,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,0.0001219742189277,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,9.008980123326182e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,0.0001219740443048,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0005785889807157,285.7773742675781,294.1499938964844,295.1171569824219,293.35260009765625,295.8551940917969,295.1278381347656,285.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341868132352,3.3251630782160646e-08,0.0012341535184532,-0.0858728885650634,0.0,0.0,0.0,-0.0212969332933425,60.0,17.534072875976562,-0.0,-1.0385377890997917e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0001158293744083,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,0.0001219742189277,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,9.008980123326182e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,0.0001219740443048,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0005785889807157,285.7773742675781,294.1499938964844,295.1171569824219,293.35260009765625,295.8551940917969,295.1278381347656,285.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341868132352,3.3251630782160646e-08,0.0012341535184532,-0.0858728885650634,0.0,0.0,0.0,-0.0212969332933425,60.0,17.534072875976562,-0.0,-1.0385377890997917e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,0.0001155878489953,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0001217198732774,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,8.990194328362122e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,0.0001217197059304,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0005773825687356,285.76324462890625,294.1499938964844,295.1015014648437,293.3489074707031,295.8389587402344,295.1120300292969,285.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012316153151914,3.2950534745168625e-08,0.0012315823696553,-0.0850923135876655,0.0,0.0,0.0,-0.0211476851254701,60.0,17.54995346069336,-0.0,-1.034210015404824e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,0.0001155878489953,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0001217198732774,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,8.990194328362122e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,0.0001217197059304,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0005773825687356,285.76324462890625,294.1499938964844,295.1015014648437,293.3489074707031,295.8389587402344,295.1120300292969,285.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012316153151914,3.2950534745168625e-08,0.0012315823696553,-0.0850923135876655,0.0,0.0,0.0,-0.0211476851254701,60.0,17.54995346069336,-0.0,-1.034210015404824e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0001144426933024,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0001205139633384,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,8.901125693228096e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,0.0001205137959914,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0005716623272746,285.7495422363281,294.1499938964844,295.0858459472656,293.3452453613281,295.8228454589844,295.0965881347656,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194152222946,3.1523278209988355e-08,0.0012193836737424,-0.0813901498913765,0.0,0.0,0.0,-0.0204401593655347,60.0,17.456212997436523,-0.0,-1.0138180783769712e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
