time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0001144426933024,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0001205139633384,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,8.901125693228096e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,0.0001205137959914,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0005716623272746,285.7495422363281,294.1499938964844,295.0858459472656,293.3452453613281,295.8228454589844,295.0965881347656,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194152222946,3.1523278209988355e-08,0.0012193836737424,-0.0813901498913765,0.0,0.0,0.0,-0.0204401593655347,60.0,17.456212997436523,-0.0,-1.0138180783769712e-07,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,0.0001135295678977,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.000119552387332,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,8.83010434336029e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,0.000119552227261,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,0.0005671011167578,285.7420959472656,294.1499938964844,295.0770568847656,293.3432006835937,295.81396484375,295.08807373046875,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096862774342,3.038524454268554e-08,0.0012096558930352,-0.0784358605742454,0.0,0.0,0.0,-0.019876005128026,60.0,17.356904983520508,-0.0,-9.97703679672668e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,0.0001127291470766,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.0001187095040222,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,8.767849067226052e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,0.0001187093439511,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,0.0005631028907373,285.736328125,294.1499938964844,295.07012939453125,293.34161376953125,295.8070068359375,295.0814514160156,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012011582730337,2.9387701161454064e-08,0.0012011289363726,-0.0758446231484413,0.0,0.0,0.0,-0.0193814933300018,60.0,17.267215728759766,-0.0,-9.83684529387574e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0001117087813327,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001176350051537,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,8.688486559549347e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0001176348450826,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0005580059951171,285.7298889160156,294.1499938964844,295.062255859375,293.3398132324219,295.7991638183594,295.073974609375,285.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902913684025,2.81160694726168e-08,0.0011902633123099,-0.0725392550230026,0.0,0.0,0.0,-0.0187511313706636,60.0,17.146677017211914,-0.0,-9.659570565645481e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82373046875,0.0,0.0,0.0001106434356188,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,0.000116513147077,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,8.605626499047503e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,0.0001165129870059,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81793212890625,0.0,0.0,0.0005526844179257,285.7236022949219,294.1499938964844,295.0543518066406,293.3380126953125,295.7914123535156,295.0665588378906,285.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789440177381,2.6788409712708017e-08,0.001178917242214,-0.0690857619047164,0.0,0.0,0.0,-0.0180929861962795,60.0,17.01203727722168,-0.0,-9.476201512370609e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0001084392933989,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0001141920656664,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,8.434191840933636e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,0.0001141919128713,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0005416743806563,285.7113952636719,294.1499938964844,295.0384826660156,293.3344421386719,295.776123046875,295.0519104003906,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554500088095,2.4041598933877143e-08,0.0011554259108379,-0.0619332678616046,0.0,0.0,0.0,-0.0167312547564506,60.0,16.71824073791504,-0.0,-9.102399189941934e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0001084392933989,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0001141920656664,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,8.434191840933636e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,0.0001141919128713,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0005416743806563,285.7113952636719,294.1499938964844,295.0384826660156,293.3344421386719,295.776123046875,295.0519104003906,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554500088095,2.4041598933877143e-08,0.0011554259108379,-0.0619332678616046,0.0,0.0,0.0,-0.0167312547564506,60.0,16.71824073791504,-0.0,-9.102399189941934e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,0.0001062299343175,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,0.0001118654909078,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,8.262351911980659e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,0.0001118653453886,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,0.0005306382081471,285.69970703125,294.1499938964844,295.0224914550781,293.3309326171875,295.7611389160156,295.0375061035156,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319078039377,2.128839504678126e-08,0.0011318864999338,-0.0547547601163387,0.0,0.0,0.0,-0.0153663884848356,60.0,16.408336639404297,-0.0,-8.73526175837469e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,0.0001062299343175,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,0.0001118654909078,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,8.262351911980659e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,0.0001118653453886,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,0.0005306382081471,285.69970703125,294.1499938964844,295.0224914550781,293.3309326171875,295.7611389160156,295.0375061035156,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319078039377,2.128839504678126e-08,0.0011318864999338,-0.0547547601163387,0.0,0.0,0.0,-0.0153663884848356,60.0,16.408336639404297,-0.0,-8.73526175837469e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947082519531,0.0,0.0,0.0001041738869389,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,0.0001097003696486,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,8.102436549961567e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0001097002314054,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0005203679320402,285.6884765625,294.1499938964844,295.0063781738281,293.32745361328125,295.7464294433594,295.0233154296875,285.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099992552772,1.8726320050177492e-08,0.0011099805124104,-0.0480671003460884,0.0,0.0,0.0,-0.0140962684527039,60.0,16.102100372314453,-0.0,-8.40039078298105e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947082519531,0.0,0.0,0.0001041738869389,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,0.0001097003696486,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,8.102436549961567e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0001097002314054,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0005203679320402,285.6884765625,294.1499938964844,295.0063781738281,293.32745361328125,295.7464294433594,295.0233154296875,285.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099992552772,1.8726320050177492e-08,0.0011099805124104,-0.0480671003460884,0.0,0.0,0.0,-0.0140962684527039,60.0,16.102100372314453,-0.0,-8.40039078298105e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0001023727745632,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,0.0001078037021216,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,7.962349627632648e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,0.0001078035711543,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0005113710649311,285.6776733398437,294.1499938964844,294.99005126953125,293.3240661621094,295.73193359375,295.0092163085937,285.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908064432442,1.6481980225080406e-08,0.0010907899122685,-0.0422035679221153,0.0,0.0,0.0,-0.0129836546257138,60.0,15.817068099975586,-0.0,-8.112417759775782e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0001023727745632,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,0.0001078037021216,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,7.962349627632648e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,0.0001078035711543,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0005113710649311,285.6776733398437,294.1499938964844,294.99005126953125,293.3240661621094,295.73193359375,295.0092163085937,285.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908064432442,1.6481980225080406e-08,0.0010907899122685,-0.0422035679221153,0.0,0.0,0.0,-0.0129836546257138,60.0,15.817068099975586,-0.0,-8.112417759775782e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,0.0001015616435324,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,0.0001069495410774,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,7.899261254351586e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,0.0001069494028342,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,0.0005073193460702,285.6723937988281,294.1499938964844,294.9818115234375,293.3223571777344,295.7247314453125,295.00225830078125,285.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821650503203,1.5471254499743736e-08,0.0010821495670825,-0.0395615249872207,0.0,0.0,0.0,-0.0124826068058609,60.0,15.684020042419434,-0.0,-7.984369432278984e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,0.0001008563558571,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0001062068331521,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,7.844404899515212e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,0.0001062067021848,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,0.0005037962691858,285.6672668457031,294.1499938964844,294.9735412597656,293.3207092285156,295.7176208496094,294.9952392578125,285.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746459010988,1.4592419717018856e-08,0.0010746313491836,-0.0372635871171951,0.0,0.0,0.0,-0.0120469126850366,60.0,15.56230926513672,-0.0,-7.873857299500744e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,9.963511547539385e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,0.0001049208076437,299.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,7.749419455649331e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,0.0001049206766765,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0004976960481144,285.6572265625,294.1499938964844,294.956787109375,293.3174133300781,295.70343017578125,294.98126220703125,285.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616342769935,1.3070705406903473e-08,0.0010616211220622,-0.0332833155989646,0.0,0.0,0.0,-0.0112925432622432,60.0,15.343704223632812,-0.0,-7.684322156364942e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,9.963511547539385e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,0.0001049208076437,299.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,7.749419455649331e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,0.0001049206766765,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0004976960481144,285.6572265625,294.1499938964844,294.956787109375,293.3174133300781,295.70343017578125,294.98126220703125,285.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616342769935,1.3070705406903473e-08,0.0010616211220622,-0.0332833155989646,0.0,0.0,0.0,-0.0112925432622432,60.0,15.343704223632812,-0.0,-7.684322156364942e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,9.866539039649068e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0001038996342686,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,7.673996151424944e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0001038995105773,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0004928520647808,285.6474914550781,294.1499938964844,294.9397888183594,293.3141784667969,295.6893615722656,294.9671325683594,285.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513004381209,1.1862390181249792e-08,0.0010512885637581,-0.0301216691732406,0.0,0.0,0.0,-0.0106935277581214,60.0,15.157722473144531,-0.0,-7.535464874308674e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,9.866539039649068e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0001038996342686,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,7.673996151424944e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0001038995105773,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0004928520647808,285.6474914550781,294.1499938964844,294.9397888183594,293.3141784667969,295.6893615722656,294.9671325683594,285.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513004381209,1.1862390181249792e-08,0.0010512885637581,-0.0301216691732406,0.0,0.0,0.0,-0.0106935277581214,60.0,15.157722473144531,-0.0,-7.535464874308674e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,9.7928277682513e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0001031234132824,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,7.616664515808225e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,0.0001031232895911,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,0.0004891700809821,285.6380615234375,294.1499938964844,294.9225158691406,293.3110046386719,295.67529296875,294.9527893066406,285.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104344508145,1.0943915995653697e-08,0.0010434341384097,-0.0277178157120943,0.0,0.0,0.0,-0.0102381976321339,60.0,15.003166198730469,-0.0,-7.423287229357811e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,9.7928277682513e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0001031234132824,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,7.616664515808225e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,0.0001031232895911,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,0.0004891700809821,285.6380615234375,294.1499938964844,294.9225158691406,293.3110046386719,295.67529296875,294.9527893066406,285.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104344508145,1.0943915995653697e-08,0.0010434341384097,-0.0277178157120943,0.0,0.0,0.0,-0.0102381976321339,60.0,15.003166198730469,-0.0,-7.423287229357811e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,9.755951032275334e-05,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0001027350808726,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,7.587981963297352e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,0.0001027349571813,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,0.0004873280413448,285.63214111328125,294.1499938964844,294.9112854003906,293.3090209960937,295.66632080078125,294.9434814453125,285.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395157150924,1.0484419554757096e-08,0.0010395052377134,-0.0265150275081396,0.0,0.0,0.0,-0.0100104063749313,60.0,14.91869831085205,-0.0,-7.36748191343395e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,9.738857625052332e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,0.0001025550736812,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,7.574687333544716e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,0.0001025549572659,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,0.0004864741931669,285.6288757324219,294.1499938964844,294.9049072265625,293.30792236328125,295.6612854003906,294.9381103515625,285.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376934660598,1.0271423711571971e-08,0.0010376832215115,-0.0259574484080076,0.0,0.0,0.0,-0.0099048120900988,60.0,14.876694679260254,-0.0,-7.341684948869442e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,9.71770568867214e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0001023323347908,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,7.558235665783286e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,0.0001023322110995,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,0.0004854176368098,285.6243591308594,294.1499938964844,294.89599609375,293.306396484375,295.6542663574219,294.9306640625,285.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354397818446,1.0007857653704376e-08,0.0010354297701269,-0.0252674501389265,0.0,0.0,0.0,-0.0097741521894931,60.0,14.821542739868164,-0.0,-7.309826344226168e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,9.70079709077254e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,0.0001021542775561,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,7.54508437239565e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,0.0001021541538648,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0004845730145461,285.619873046875,294.1499938964844,294.8869934082031,293.3049011230469,295.6472473144531,294.923095703125,285.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336373234167,9.797161304447854e-09,0.0010336275445297,-0.0247158370912075,0.0,0.0,0.0,-0.009669697843492,60.0,14.772357940673828,-0.0,-7.284408098939822e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,9.679706272436306e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,0.0001019321716739,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,7.528679998358712e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0001019320552586,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.0004835195140913,285.61114501953125,294.1499938964844,294.8686828613281,293.3019714355469,295.6331481933594,294.9073486328125,285.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031388179399,9.534335099203872e-09,0.0010313786333426,-0.0240277163684368,0.0,0.0,0.0,-0.0095393965020775,60.0,14.693568229675291,-0.0,-7.252762657117273e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,9.679706272436306e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,0.0001019321716739,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,7.528679998358712e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0001019320552586,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.0004835195140913,285.61114501953125,294.1499938964844,294.8686828613281,293.3019714355469,295.6331481933594,294.9073486328125,285.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031388179399,9.534335099203872e-09,0.0010313786333426,-0.0240277163684368,0.0,0.0,0.0,-0.0095393965020775,60.0,14.693568229675291,-0.0,-7.252762657117273e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,9.674011380411685e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,0.0001018722032313,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,7.524250395363197e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.000101872086816,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0004832350823562,285.60260009765625,294.1499938964844,294.8500061035156,293.2991027832031,295.6189880371094,294.8906555175781,285.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307808406651,9.463341221760402e-09,0.0010307712946087,-0.0238418355584144,0.0,0.0,0.0,-0.0095042008906602,60.0,14.636526107788086,-0.0,-7.244226196689851e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,9.674011380411685e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,0.0001018722032313,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,7.524250395363197e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.000101872086816,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0004832350823562,285.60260009765625,294.1499938964844,294.8500061035156,293.2991027832031,295.6189880371094,294.8906555175781,285.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307808406651,9.463341221760402e-09,0.0010307712946087,-0.0238418355584144,0.0,0.0,0.0,-0.0095042008906602,60.0,14.636526107788086,-0.0,-7.244226196689851e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,9.685650002211332e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,0.0001019947667373,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,7.533302414231002e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,0.000101994650322,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0004838164895772,285.5942687988281,294.1499938964844,294.8268127441406,293.29351806640625,295.6046142578125,294.87188720703125,285.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320205474272,9.608317697029634e-09,0.0010320108849555,-0.0242214202880859,0.0,0.0,0.0,-0.0095760710537433,60.0,14.59847640991211,-0.0,-7.26166362596814e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,9.685650002211332e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,0.0001019947667373,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,7.533302414231002e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,0.000101994650322,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0004838164895772,285.5942687988281,294.1499938964844,294.8268127441406,293.29351806640625,295.6046142578125,294.87188720703125,285.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320205474272,9.608317697029634e-09,0.0010320108849555,-0.0242214202880859,0.0,0.0,0.0,-0.0095760710537433,60.0,14.59847640991211,-0.0,-7.26166362596814e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,9.71841873251833e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0001023398363031,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,7.558789366157725e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0001023397198878,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,0.0004854533763136,285.5860900878906,294.1499938964844,294.7954406738281,293.2826538085937,295.5899658203125,294.84930419921875,285.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355107951909,1.001656091403902e-08,0.0010355007834732,-0.0252902396023273,0.0,0.0,0.0,-0.009778450243175,60.0,14.578920364379885,-0.0,-7.310877947475093e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,9.71841873251833e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0001023398363031,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,7.558789366157725e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,0.0001023397198878,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,0.0004854533763136,285.5860900878906,294.1499938964844,294.7954406738281,293.2826538085937,295.5899658203125,294.84930419921875,285.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355107951909,1.001656091403902e-08,0.0010355007834732,-0.0252902396023273,0.0,0.0,0.0,-0.009778450243175,60.0,14.578920364379885,-0.0,-7.310877947475093e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,9.743875853018837e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0001026079044095,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,7.578588702017441e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,0.0001026077879942,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,0.0004867249808739,285.58203125,294.1499938964844,294.7768859863281,293.2753601074219,295.5824890136719,294.8362121582031,285.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382217587903,1.0333718769572895e-08,0.0010382113978266,-0.0261205304414033,0.0,0.0,0.0,-0.0099356714636087,60.0,14.57642936706543,-0.0,-7.349225938924064e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,9.773048077477142e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0001029151026159,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,7.601278048241511e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0001029149934765,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,0.0004881822387687,285.5780334472656,294.1499938964844,294.7565002441406,293.2668762207031,295.5748596191406,294.8211669921875,285.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041330397129,1.0697179142482582e-08,0.0010413196869194,-0.0270719714462757,0.0,0.0,0.0,-0.0101158563047647,60.0,14.578414916992188,-0.0,-7.393295931024113e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921691894531,0.0,0.0,9.835114906309173e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,0.0001035686946124,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,7.649552571820095e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.0001035685854731,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0004912826116196,285.5701599121094,294.1499938964844,294.71063232421875,293.2465209960937,295.5590515136719,294.7849426269531,285.3280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479432530701,1.1470472571772916e-08,0.0010479317279532,-0.0290959980338811,0.0,0.0,0.0,-0.0104992091655731,60.0,14.588732719421388,-0.0,-7.487496134217508e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921691894531,0.0,0.0,9.835114906309173e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,0.0001035686946124,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,7.649552571820095e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.0001035685854731,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0004912826116196,285.5701599121094,294.1499938964844,294.71063232421875,293.2465209960937,295.5590515136719,294.7849426269531,285.3280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479432530701,1.1470472571772916e-08,0.0010479317279532,-0.0290959980338811,0.0,0.0,0.0,-0.0104992091655731,60.0,14.588732719421388,-0.0,-7.487496134217508e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,9.894735558191314e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,0.000104196529719,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,7.695923704886809e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,0.0001041964205796,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805114746094,0.0,0.0,0.0004942608065903,285.5624084472656,294.1499938964844,294.6584777832031,293.22198486328125,295.5425109863281,294.7414855957031,285.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542954551056,1.2213295264018598e-08,0.0010542832314968,-0.0310399401932954,0.0,0.0,0.0,-0.0108674569055438,60.0,14.596846580505373,-0.0,-7.57854508037781e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,9.894735558191314e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,0.000104196529719,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,7.695923704886809e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,0.0001041964205796,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805114746094,0.0,0.0,0.0004942608065903,285.5624084472656,294.1499938964844,294.6584777832031,293.22198486328125,295.5425109863281,294.7414855957031,285.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542954551056,1.2213295264018598e-08,0.0010542832314968,-0.0310399401932954,0.0,0.0,0.0,-0.0108674569055438,60.0,14.596846580505373,-0.0,-7.57854508037781e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
