time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,9.935677371686324e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0001046276593115,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,7.727766933385283e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0001046275501721,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0004963059327565,285.5548400878906,294.1499938964844,294.6006774902344,293.193603515625,295.52508544921875,294.69110107421875,285.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586583521217,1.2723380571344478e-08,0.0010586456628516,-0.0323746167123317,0.0,0.0,0.0,-0.0111203314736485,60.0,14.58505630493164,-0.0,-7.641385479928432e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,9.935677371686324e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0001046276593115,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,7.727766933385283e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0001046275501721,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0004963059327565,285.5548400878906,294.1499938964844,294.6006774902344,293.193603515625,295.52508544921875,294.69110107421875,285.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586583521217,1.2723380571344478e-08,0.0010586456628516,-0.0323746167123317,0.0,0.0,0.0,-0.0111203314736485,60.0,14.58505630493164,-0.0,-7.641385479928432e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.94400616036728e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0001047153709805,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,7.734245446044952e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0001047152618411,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0004967220011167,285.5495300292969,294.1499938964844,294.5558776855469,293.17095947265625,295.5119934082031,294.651611328125,285.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595507919788,1.2827135797977009e-08,0.0010595379862934,-0.0326460748910903,0.0,0.0,0.0,-0.011171793565154,60.0,14.554152488708496,-0.0,-7.654198697082394e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,9.945572674041614e-05,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0001047318583005,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,7.735463441349566e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.0001047317491611,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0004968002322129,285.5474853515625,294.1499938964844,294.5378112792969,293.1617126464844,295.5068054199219,294.6357727050781,285.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597150539979,1.2846635755181524e-08,0.0010597022483125,-0.0326970964670181,0.0,0.0,0.0,-0.0111814476549625,60.0,14.538437843322754,-0.0,-7.656608147499355e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,9.932687680702657e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0001045961762429,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,7.72544153733179e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,0.0001045960671035,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0004961566301062,285.5438842773437,294.1499938964844,294.50469970703125,293.14459228515625,295.4973449707031,294.6068115234375,285.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583495022729,1.2686077077717073e-08,0.0010583368130028,-0.0322770066559314,0.0,0.0,0.0,-0.0111018903553485,60.0,14.496663093566896,-0.0,-7.636779741915235e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,9.911275992635638e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0001043707015924,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,7.708787597948685e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,0.000104370592453,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0004950870643369,285.54034423828125,294.1499938964844,294.4705505371094,293.1267395019531,295.4876403808594,294.5772399902344,285.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560728842392,1.2419279826758613e-08,0.0010560604277998,-0.0315789170563221,0.0,0.0,0.0,-0.0109696518629789,60.0,14.441729545593262,-0.0,-7.603888008134163e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,9.850684728007764e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0001037326437653,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,7.661661220481619e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0001037325419019,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.0004920604405924,285.533447265625,294.1499938964844,294.3995056152344,293.0889892578125,295.4676818847656,294.5172119140625,285.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049606129527,1.1664280208378841e-08,0.0010495944879949,-0.0296032149344682,0.0,0.0,0.0,-0.0105953160673379,60.0,14.302403450012209,-0.0,-7.511197708254258e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,9.850684728007764e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0001037326437653,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,7.661661220481619e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0001037325419019,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.0004920604405924,285.533447265625,294.1499938964844,294.3995056152344,293.0889892578125,295.4676818847656,294.5172119140625,285.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049606129527,1.1664280208378841e-08,0.0010495944879949,-0.0296032149344682,0.0,0.0,0.0,-0.0105953160673379,60.0,14.302403450012209,-0.0,-7.511197708254258e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,9.72588750300929e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495361328125,0.0,0.0,0.0001024184603011,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,7.564596307929605e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,0.0001024183584377,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0004858266329392,285.5268249511719,294.1499938964844,294.3253173828125,293.04888916015625,295.4468688964844,294.458740234375,285.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363108012825,1.0109316050943562e-08,0.0010363006731495,-0.0255330614745616,0.0,0.0,0.0,-0.0098244668915867,60.0,14.094590187072754,-0.0,-7.322081785332557e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,9.72588750300929e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495361328125,0.0,0.0,0.0001024184603011,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,7.564596307929605e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,0.0001024183584377,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0004858266329392,285.5268249511719,294.1499938964844,294.3253173828125,293.04888916015625,295.4468688964844,294.458740234375,285.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363108012825,1.0109316050943562e-08,0.0010363006731495,-0.0255330614745616,0.0,0.0,0.0,-0.0098244668915867,60.0,14.094590187072754,-0.0,-7.322081785332557e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,9.576030424796043e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0001008403851301,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,7.448039832524955e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0001008402905426,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0004783409822266,285.5204772949219,294.1499938964844,294.24859619140625,293.0067749023437,295.4254455566406,294.40411376953125,285.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203447891399,8.242142079950554e-09,0.001020336523652,-0.0206440612673759,0.0,0.0,0.0,-0.0088988374918699,60.0,13.84242820739746,-0.0,-7.098176979525307e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,9.576030424796043e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0001008403851301,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,7.448039832524955e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0001008402905426,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0004783409822266,285.5204772949219,294.1499938964844,294.24859619140625,293.0067749023437,295.4254455566406,294.40411376953125,285.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203447891399,8.242142079950554e-09,0.001020336523652,-0.0206440612673759,0.0,0.0,0.0,-0.0088988374918699,60.0,13.84242820739746,-0.0,-7.098176979525307e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,9.441182191949338e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,9.94203655864112e-05,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,7.343157631112263e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,9.942027099896222e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,0.0004716050752904,285.514404296875,294.1499938964844,294.1700134277344,292.9630432128906,295.4032592773437,294.3549194335937,285.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059734340757,6.562001608756418e-09,0.0010059669148176,-0.0162435360252857,0.0,0.0,0.0,-0.0080659063532948,60.0,13.580370903015137,-0.0,-6.899669813265066e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,9.441182191949338e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,9.94203655864112e-05,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,7.343157631112263e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,9.942027099896222e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,0.0004716050752904,285.514404296875,294.1499938964844,294.1700134277344,292.9630432128906,295.4032592773437,294.3549194335937,285.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059734340757,6.562001608756418e-09,0.0010059669148176,-0.0162435360252857,0.0,0.0,0.0,-0.0080659063532948,60.0,13.580370903015137,-0.0,-6.899669813265066e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,9.3766902864445e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,9.874122770270331e-05,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,7.292997179320082e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,9.874113311525434e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.0004683835722971,285.5114440917969,294.1499938964844,294.13018798828125,292.9407043457031,295.3920288085937,294.331298828125,285.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991005063056,5.758467036542925e-09,0.0009990946855396,-0.0141386222094297,0.0,0.0,0.0,-0.0076675531454384,60.0,13.448871612548828,-0.0,-6.805727537084749e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,9.32155380723998e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,9.81606135610491e-05,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,7.250112685142085e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,9.816051897360012e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0004656294186133,285.5085144042969,294.1499938964844,294.09014892578125,292.9180908203125,295.3806457519531,294.3087463378906,285.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932251414284,5.071504105558233e-09,0.0009932200191542,-0.0123389270156621,0.0,0.0,0.0,-0.0073269940912723,60.0,13.321810722351074,-0.0,-6.725923640260589e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,9.22789768083021e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,9.717436478240415e-05,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,7.177268707891926e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,9.717427747091278e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0004609511233866,285.5028076171875,294.1499938964844,294.0096435546875,292.8722839355469,295.3572998046875,294.267822265625,285.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832448558881,3.904617518202258e-09,0.0009832410141825,-0.0092816716060042,0.0,0.0,0.0,-0.0067485128529369,60.0,13.08480739593506,-0.0,-6.591444901005161e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,9.22789768083021e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,9.717436478240415e-05,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,7.177268707891926e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,9.717427747091278e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0004609511233866,285.5028076171875,294.1499938964844,294.0096435546875,292.8722839355469,295.3572998046875,294.267822265625,285.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832448558881,3.904617518202258e-09,0.0009832410141825,-0.0092816716060042,0.0,0.0,0.0,-0.0067485128529369,60.0,13.08480739593506,-0.0,-6.591444901005161e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,9.156170563073827e-05,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,9.641904762247576e-05,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,7.121481030480936e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,9.64189603109844e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,0.0004573682672344,285.4973449707031,294.1499938964844,293.9291687011719,292.8260498046875,295.3331298828125,294.2330017089844,285.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756014915183,3.010958593563373e-09,0.0009755984647199,-0.0069400994107127,0.0,0.0,0.0,-0.0063054836355149,60.0,12.87350368499756,-0.0,-6.489371884299544e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,9.156170563073827e-05,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,9.641904762247576e-05,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,7.121481030480936e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,9.64189603109844e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,0.0004573682672344,285.4973449707031,294.1499938964844,293.9291687011719,292.8260498046875,295.3331298828125,294.2330017089844,285.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756014915183,3.010958593563373e-09,0.0009755984647199,-0.0069400994107127,0.0,0.0,0.0,-0.0063054836355149,60.0,12.87350368499756,-0.0,-6.489371884299544e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,9.104577475227416e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,9.587573731550948e-05,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,7.081352669047192e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,9.58756500040181e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0004547910939436,285.4920349121094,294.1499938964844,293.84930419921875,292.7797546386719,295.3081970214844,294.2036437988281,285.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701033122837,2.3681394623054075e-09,0.0009701009257696,-0.005255707539618,0.0,0.0,0.0,-0.0059868064709007,60.0,12.686381340026855,-0.0,-6.416441777901127e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,9.104577475227416e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,9.587573731550948e-05,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,7.081352669047192e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,9.58756500040181e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0004547910939436,285.4920349121094,294.1499938964844,293.84930419921875,292.7797546386719,295.3081970214844,294.2036437988281,285.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701033122837,2.3681394623054075e-09,0.0009701009257696,-0.005255707539618,0.0,0.0,0.0,-0.0059868064709007,60.0,12.686381340026855,-0.0,-6.416441777901127e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,9.075630077859388e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,9.557091834722088e-05,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,7.058837945805863e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,9.55708310357295e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0004533451574388,285.4879455566406,294.1499938964844,293.7862854003906,292.74298095703125,295.28765869140625,294.1835327148437,285.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670184226706,2.007478627774617e-09,0.0009670164436101,-0.0043106395751237,0.0,0.0,0.0,-0.0058080088347196,60.0,12.55342960357666,-0.0,-6.375703520689059e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,9.069805673789232e-05,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,9.550957474857567e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,7.054307934595272e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,9.550948743708432e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0004530541773419,285.4869384765625,294.1499938964844,293.7707214355469,292.7338256835937,295.2824401855469,294.17889404296875,285.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966397637967,1.934901794342636e-09,0.0009663957171142,-0.004120459780097,0.0,0.0,0.0,-0.0057720285840332,60.0,12.522092819213867,-0.0,-6.36752162108678e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,9.057294664671645e-05,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,9.537782898405568e-05,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,7.044577068882063e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,9.53777416725643e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0004524292598944,285.4844665527344,294.1499938964844,293.7320861816406,292.71112060546875,295.2692565917969,294.1679382324219,285.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650643914937,1.779019154213301e-09,0.0009650626452639,-0.003711984027177,0.0,0.0,0.0,-0.0056947502307593,60.0,12.44765853881836,-0.0,-6.34996553117162e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,9.04690896277316e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,9.526846406515688e-05,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,7.036499300738797e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,9.526837675366552e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,0.0004519105132203,285.48199462890625,294.1499938964844,293.6940002441406,292.68865966796875,295.255859375,294.15771484375,285.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639573399908,1.649619441046468e-09,0.0009639556519687,-0.0033729034475982,0.0,0.0,0.0,-0.0056305988691747,60.0,12.377080917358398,-0.0,-6.335410063229574e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,9.030331420945004e-05,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,9.509388473816216e-05,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,7.023604848654941e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,9.50938047026284e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,0.0004510824219323,285.47723388671875,294.1499938964844,293.61981201171875,292.6446838378906,295.228515625,294.13922119140625,285.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621907374821,1.44305356553076e-09,0.0009621893404982,-0.0028316122479736,0.0,0.0,0.0,-0.0055281952954828,60.0,12.245159149169922,-0.0,-6.312210132364271e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,9.030331420945004e-05,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,9.509388473816216e-05,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,7.023604848654941e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,9.50938047026284e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,0.0004510824219323,285.47723388671875,294.1499938964844,293.61981201171875,292.6446838378906,295.228515625,294.13922119140625,285.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621907374821,1.44305356553076e-09,0.0009621893404982,-0.0028316122479736,0.0,0.0,0.0,-0.0055281952954828,60.0,12.245159149169922,-0.0,-6.312210132364271e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,9.01594539755024e-05,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,9.494239202467723e-05,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,7.01241588103585e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,9.494231198914348e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0004503638192545,285.4726257324219,294.1499938964844,293.5487670898437,292.6023254394531,295.200439453125,294.1235656738281,285.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960657664109,1.263799398465437e-09,0.0009606564417481,-0.0023618876002728,0.0,0.0,0.0,-0.0054393308237195,60.0,12.122379302978516,-0.0,-6.292111720540562e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,9.01594539755024e-05,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,9.494239202467723e-05,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,7.01241588103585e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,9.494231198914348e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0004503638192545,285.4726257324219,294.1499938964844,293.5487670898437,292.6023254394531,295.200439453125,294.1235656738281,285.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960657664109,1.263799398465437e-09,0.0009606564417481,-0.0023618876002728,0.0,0.0,0.0,-0.0054393308237195,60.0,12.122379302978516,-0.0,-6.292111720540562e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,9.004995808936656e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,9.482708992436528e-05,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,7.003899372648448e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,9.482700988883153e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0004498169000726,285.468505859375,294.1499938964844,293.48150634765625,292.5619506835937,295.1728210449219,294.1112060546875,285.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008698017918504,1.0375298398201947e-09,0.0008698007441125,-0.0018578798044472,0.0,0.0,0.0,-0.0048801912926137,60.0,11.657267570495604,-0.0,-6.27683505172172e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,9.004995808936656e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,9.482708992436528e-05,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,7.003899372648448e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,9.482700988883153e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0004498169000726,285.468505859375,294.1499938964844,293.48150634765625,292.5619506835937,295.1728210449219,294.1112060546875,285.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008698017918504,1.0375298398201947e-09,0.0008698007441125,-0.0018578798044472,0.0,0.0,0.0,-0.0048801912926137,60.0,11.657267570495604,-0.0,-6.27683505172172e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,9.002779552247375e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,9.480374865233898e-05,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,7.002174970693886e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,9.480366861680524e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,0.0004497061891015,285.5237731933594,294.1499938964844,293.41864013671875,292.5240478515625,295.1564025878906,294.1007385253906,285.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005526503082364,6.924694151422273e-10,0.0005526496097445,-0.0012678635539487,0.0,0.0,0.0,-0.0031297944951802,60.0,8.539520263671875,-0.0,-6.273742769735692e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,9.002779552247375e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,9.480374865233898e-05,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,7.002174970693886e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,9.480366861680524e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,0.0004497061891015,285.5237731933594,294.1499938964844,293.41864013671875,292.5240478515625,295.1564025878906,294.1007385253906,285.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005526503082364,6.924694151422273e-10,0.0005526496097445,-0.0012678635539487,0.0,0.0,0.0,-0.0031297944951802,60.0,8.539520263671875,-0.0,-6.273742769735692e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,4.2535615648375824e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,4.479211929719895e-05,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,3.3083320886362344e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,4.479208291741088e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.000212473605643,285.545166015625,294.1499938964844,293.3890686035156,292.5061340332031,295.1263122558594,294.0877990722656,285.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004442899080459,5.579210982098455e-10,0.0004442893550731,-0.0010224945144727,0.0,0.0,0.0,-0.002503928495571,60.0,8.217986106872559,-0.0,-1.4004863047034632e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,3.295143324066885e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,3.4699496609391645e-05,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,2.562894042057451e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,3.469946750556119e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0001645987649681,285.545654296875,294.1499938964844,293.3608093261719,292.4889831542969,295.1197204589844,294.0863037109375,285.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003511050599627,4.39143638120143e-10,0.0003511046234052,-0.0008034114143811,0.0,0.0,0.0,-0.001977676525712,60.0,7.009016990661621,-0.0,-8.404695606145651e-09,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,1.991238605114632e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,2.096873322443571e-05,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,1.5487441487493925e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,2.096871685353108e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,9.946621139533818e-05,285.5512390136719,294.1499938964844,293.30865478515625,292.4572448730469,295.1118469238281,294.086669921875,285.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001951289450516,2.4830298928080197e-10,0.0001951286976691,-0.0004576641658786,0.0,0.0,0.0,-0.0011017099022865,60.0,4.9618425369262695,-0.0,-3.069163367896976e-09,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,1.991238605114632e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,2.096873322443571e-05,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,1.5487441487493925e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,2.096871685353108e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,9.946621139533818e-05,285.5512390136719,294.1499938964844,293.30865478515625,292.4572448730469,295.1118469238281,294.086669921875,285.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001951289450516,2.4830298928080197e-10,0.0001951286976691,-0.0004576641658786,0.0,0.0,0.0,-0.0011017099022865,60.0,4.9618425369262695,-0.0,-3.069163367896976e-09,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,9.610292181605471e-06,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,1.01201158031472e-05,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,7.474686299246969e-06,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,1.0120107617694885e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,4.800526585313492e-05,285.5511474609375,294.1499938964844,293.2628173828125,292.42919921875,295.10845947265625,294.0876770019531,285.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001024007069645,1.2807714611096088e-10,0.0001024005759973,-0.0002343163941986,0.0,0.0,0.0,-0.0005767936818301,60.0,3.52129340171814,-0.0,-7.14902081977442e-10,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
