time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,9.610292181605471e-06,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,1.01201158031472e-05,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,7.474686299246969e-06,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,1.0120107617694885e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,4.800526585313492e-05,285.5511474609375,294.1499938964844,293.2628173828125,292.42919921875,295.10845947265625,294.0876770019531,285.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001024007069645,1.2807714611096088e-10,0.0001024005759973,-0.0002343163941986,0.0,0.0,0.0,-0.0005767936818301,60.0,3.52129340171814,-0.0,-7.14902081977442e-10,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,4.172521585132927e-06,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,4.393872586661018e-06,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,3.2453006042487686e-06,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,4.393868948682211e-06,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,2.0842549929511733e-05,285.552001953125,294.1499938964844,293.223876953125,292.40533447265625,295.1074523925781,294.088134765625,285.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.445974263944663e-05,5.560774757329412e-11,4.4459688069764525e-05,-0.0001017339964164,0.0,0.0,0.0,-0.0002504288568161,60.0,2.4938650131225586,-0.0,-1.34762950798617e-10,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,4.172521585132927e-06,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,4.393872586661018e-06,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,3.2453006042487686e-06,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,4.393868948682211e-06,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,2.0842549929511733e-05,285.552001953125,294.1499938964844,293.223876953125,292.40533447265625,295.1074523925781,294.088134765625,285.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.445974263944663e-05,5.560774757329412e-11,4.4459688069764525e-05,-0.0001017339964164,0.0,0.0,0.0,-0.0002504288568161,60.0,2.4938650131225586,-0.0,-1.34762950798617e-10,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,1.6501875279573142e-06,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,1.7377295762344147e-06,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.2834816516260616e-06,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,1.7377280983055243e-06,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,8.243005140684545e-06,285.5521240234375,294.1499938964844,293.1958312988281,292.3880615234375,295.1072998046875,294.0882263183594,285.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.758347025315743e-05,2.199233503641373e-11,1.7583448425284587e-05,-4.02348960051313e-05,0.0,0.0,0.0,-9.904256148729472e-05,60.0,1.922950029373169,-0.0,-2.1078512199568245e-11,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,1.4253195104174663e-06,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,1.500932398812438e-06,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.108584001485724e-06,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,1.500931148257223e-06,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,7.119745987438364e-06,285.5521240234375,294.1499938964844,293.1925048828125,292.3860168457031,295.1072998046875,294.0882263183594,285.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.518742737971479e-05,1.8995530842724758e-11,1.5187409189820755e-05,-3.475220364634879e-05,0.0,0.0,0.0,-8.554635860491544e-05,60.0,1.862574577331543,-0.0,-1.5725259636112376e-11,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,7.334846827689034e-07,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,7.723958788119489e-07,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,5.704891918867361e-07,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,7.723951966909226e-07,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,3.6638973597291616e-06,285.5521545410156,294.1499938964844,293.1798400878906,292.3782043457031,295.1072692871094,294.0882568359375,285.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.815862772986293e-06,9.775550161017499e-12,7.815853678039275e-06,-1.7884263797895983e-05,0.0,0.0,0.0,-4.4024447561241686e-05,60.0,1.659287691116333,-0.0,-4.164428784453333e-12,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,3.06688718865189e-07,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,3.229584990549484e-07,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,2.3853613129176665e-07,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,3.229582148378541e-07,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.53196936025779e-06,285.5521545410156,294.1499938964844,293.1693115234375,292.3717041015625,295.1072692871094,294.0882568359375,285.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.266697149229003e-06,4.086085202831269e-12,3.266693056502845e-06,-7.475721758964937e-06,0.0,0.0,0.0,-1.8400547560304403e-05,60.0,1.5008554458618164,-0.0,-7.28063063396706e-13,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,1.3914730701003464e-08,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,1.4652903779222017e-08,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.082258904716582e-08,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,1.4652891344724141e-08,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,6.950676834094338e-08,285.5521545410156,294.1499938964844,293.1549377441406,292.3628234863281,295.1072692871094,294.0882568359375,285.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.482818277054321e-07,1.854484176899013e-13,1.4828164296432078e-07,-3.392905512100697e-07,0.0,0.0,0.0,-8.352071745321155e-07,60.0,1.2818104028701782,-0.0,-1.4987285560478529e-15,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,1.3914730701003464e-08,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,1.4652903779222017e-08,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.082258904716582e-08,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,1.4652891344724141e-08,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,6.950676834094338e-08,285.5521545410156,294.1499938964844,293.1549377441406,292.3628234863281,295.1072692871094,294.0882568359375,285.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.482818277054321e-07,1.854484176899013e-13,1.4828164296432078e-07,-3.392905512100697e-07,0.0,0.0,0.0,-8.352071745321155e-07,60.0,1.2818104028701782,-0.0,-1.4987285560478529e-15,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-6.483153458525233e-10,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-6.827083343097229e-10,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-5.042462558613181e-10,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-6.827077791982106e-10,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-3.238460388743647e-09,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,6.9140440039916484e-09,-8.655472240087954e-15,-6.914035566296661e-09,1.5816276288660447e-08,0.0,0.0,0.0,3.8940925151109695e-08,60.0,1.1470643281936646,-0.0,-3.2534638901614245e-18,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-6.483153458525233e-10,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-6.827083343097229e-10,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-5.042462558613181e-10,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-6.827077791982106e-10,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-3.238460388743647e-09,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,6.9140440039916484e-09,-8.655472240087954e-15,-6.914035566296661e-09,1.5816276288660447e-08,0.0,0.0,0.0,3.8940925151109695e-08,60.0,1.1470643281936646,-0.0,-3.2534638901614245e-18,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-1.7474324764954474e-10,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-1.8401333234940864e-10,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-1.3591168468440884e-10,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-1.8401317969374278e-10,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-8.728762712628675e-10,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,1.8980230720444524e-09,-2.3419986653130938e-15,-1.8980206295537982e-09,4.3186170195497214e-09,0.0,0.0,0.0,1.0681105777621273e-08,60.0,1.0589587688446045,-0.0,-2.363601133451565e-19,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-1.7474324764954474e-10,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-1.8401333234940864e-10,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-1.3591168468440884e-10,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-1.8401317969374278e-10,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-8.728762712628675e-10,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,1.8980230720444524e-09,-2.3419986653130938e-15,-1.8980206295537982e-09,4.3186170195497214e-09,0.0,0.0,0.0,1.0681105777621273e-08,60.0,1.0589587688446045,-0.0,-2.363601133451565e-19,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-5.5262874137929074e-11,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-5.819455681232988e-11,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-4.2982315623385497e-11,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-5.8194504770625586e-11,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-2.7604871166708733e-10,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,6.01739713612659e-10,-7.267981026992101e-16,-6.01738991967693e-10,1.36850653031928e-09,0.0,0.0,0.0,3.390596248209476e-09,60.0,0.9818759560585022,-0.0,-2.3639608600827966e-20,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-5.5262874137929074e-11,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-5.819455681232988e-11,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-4.2982315623385497e-11,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-5.8194504770625586e-11,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-2.7604871166708733e-10,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,6.01739713612659e-10,-7.267981026992101e-16,-6.01738991967693e-10,1.36850653031928e-09,0.0,0.0,0.0,3.390596248209476e-09,60.0,0.9818759560585022,-0.0,-2.3639608600827966e-20,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-3.274836998801156e-11,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-3.4485660854732814e-11,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-2.547100204364217e-11,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-3.44856330991572e-11,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-1.6358442378461288e-10,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,3.5442010437591875e-10,-4.512502381443873e-16,-3.5441966028670875e-10,8.068418710927006e-10,0.0,0.0,0.0,1.9936123862862587e-09,60.0,0.94757479429245,-0.0,-8.301426300043064e-21,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-1.944434370459991e-11,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-2.047586232512e-11,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-1.512340773446308e-11,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-2.0475844977885238e-11,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-9.712824988739044e-11,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,2.1126143889826918e-10,-2.7280760709133675e-16,-2.1126116134251302e-10,4.80871120700499e-10,0.0,0.0,0.0,1.193257048726081e-09,60.0,0.9150104522705078,-0.0,-2.9265769221677244e-21,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-7.163705826457312e-12,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-7.543739070914324e-12,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-5.571781751256832e-12,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-7.54373213202042e-12,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-3.57840909681606e-11,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,8.121333466837301e-11,-1.0951859398801266e-16,-8.121322364607053e-11,1.8162972514890183e-10,0.0,0.0,0.0,4.5110937207937235e-10,60.0,0.853085994720459,-0.0,-3.972362225910981e-22,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-7.163705826457312e-12,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-7.543739070914324e-12,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-5.571781751256832e-12,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-7.54373213202042e-12,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-3.57840909681606e-11,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,8.121333466837301e-11,-1.0951859398801266e-16,-8.121322364607053e-11,1.8162972514890183e-10,0.0,0.0,0.0,4.5110937207937235e-10,60.0,0.853085994720459,-0.0,-3.972362225910981e-22,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-2.8143130187396888e-12,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-2.963611561018764e-12,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-2.188914197467917e-12,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-2.963609175773985e-12,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-1.4058035985309304e-11,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,3.1704888714401136e-11,-1.6305334603808528e-17,-3.1704871367166376e-11,7.064202001139108e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,0.7970144748687744,-0.0,-6.130814278477656e-23,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-2.8143130187396888e-12,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-2.963611561018764e-12,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-2.188914197467917e-12,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-2.963609175773985e-12,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-1.4058035985309304e-11,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,3.1704888714401136e-11,-1.6305334603808528e-17,-3.1704871367166376e-11,7.064202001139108e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,0.7970144748687744,-0.0,-6.130814278477656e-23,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-1.2792331213415389e-12,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-1.3470961542430548e-12,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-9.949610579873536e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-1.3470950700408824e-12,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-6.390016554086442e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,1.0739123999792266e-11,8.064606481072481e-18,-1.0739131806047908e-11,2.753879242700652e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.7459271550178528,-0.0,-1.2666971480239924e-23,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-1.2792331213415389e-12,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-1.3470961542430548e-12,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-9.949610579873536e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-1.3470950700408824e-12,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-6.390016554086442e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,1.0739123999792266e-11,8.064606481072481e-18,-1.0739131806047908e-11,2.753879242700652e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.7459271550178528,-0.0,-1.2666971480239924e-23,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-5.116932810626806e-13,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-5.388384508552002e-13,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-3.9798440693190884e-13,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-5.388380171743312e-13,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-2.556006621634577e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,5.650740726032e-12,1.585772235893771e-17,-5.650756338543284e-12,1.2138924414262233e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.7010120153427124,-0.0,-2.026490382710737e-24,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-5.116932810626806e-13,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-5.388384508552002e-13,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-3.9798440693190884e-13,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-5.388380171743312e-13,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-2.556006621634577e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,5.650740726032e-12,1.585772235893771e-17,-5.650756338543284e-12,1.2138924414262233e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6991404891014099,-0.0,-2.0267154052839512e-24,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,5.7620570641236935e-12,-1.5070774157018038e-17,-5.762041885293279e-12,8.775940911476265e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6776151657104492,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-2.558466405313403e-13,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-2.694192254276001e-13,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-1.9899220346595442e-13,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-2.694190085871656e-13,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.050893739031668e-12,-1.3029458668540289e-17,-3.0508807286055983e-12,6.120437056472694e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6569157838821411,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792633401232622e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6171144843101501,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792633401232622e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6171144843101501,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792634228413236e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5802759528160095,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792634228413236e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5802759528160095,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792633401232622e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5461140871047974,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792633401232622e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5461140871047974,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,299.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792633401232622e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5143675804138184,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,299.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792633401232622e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5143675804138184,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751312949671198e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.4995790421962738,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751312122490585e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.4853084087371826,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751312122490585e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.4577172100543976,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
