time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882880,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751312122490585e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.4577172100543976,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751311295309973e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.4319591820240021,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751311295309973e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.4319591820240021,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.75131046812936e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.4078965187072754,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.75131046812936e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.4078965187072754,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.75131046812936e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.3851699829101562,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.75131046812936e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.3851699829101562,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132896180114305e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,0.3721701502799988,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-2.558466405313403e-13,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-2.694192254276001e-13,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-1.9899220346595442e-13,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-2.694190085871656e-13,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.260118524624599e-12,-7.709985880664873e-18,2.2601261140398066e-12,-2.553524232340454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3620388805866241,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751306332226296e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.3424869477748871,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751306332226296e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.3424869477748871,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751305505045685e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.3241128325462341,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751305505045685e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.3241128325462341,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751305505045685e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.3068366050720215,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751305505045685e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.3068366050720215,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2044612229404903e-12,-7.091571592649816e-18,2.2044683786748287e-12,-4.235000804903022e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2905826568603515,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2044612229404903e-12,-7.091571592649816e-18,2.2044683786748287e-12,-4.235000804903022e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2905826568603515,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2044612229404903e-12,-7.091569111107978e-18,2.2044683786748287e-12,-4.235000804903022e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2827534973621368,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2044612229404903e-12,-7.091565802385528e-18,2.2044683786748287e-12,-4.235000804903022e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2751431763172149,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-2.558466405313403e-13,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-2.694192254276001e-13,299.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-1.9899220346595442e-13,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-2.694190085871656e-13,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.91562476487295e-12,-5.0502449372337974e-18,4.915629535362509e-12,-6.8905050935874615e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2607331275939941,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-2.558466405313403e-13,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-2.694192254276001e-13,299.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-1.9899220346595442e-13,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-2.694190085871656e-13,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.91562476487295e-12,-5.0502449372337974e-18,4.915629535362509e-12,-6.8905050935874615e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2607331275939941,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.13288211804389e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,0.2471570372581482,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.13288211804389e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,0.2471570372581482,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751295578878334e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.234349250793457,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751295578878334e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.234349250793457,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751295578878334e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.2222721874713897,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751295578878334e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.2222721874713897,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751295578878334e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.2153273969888687,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751295578878334e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.2095901817083358,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.13288211804389e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,0.1989887803792953,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.13288211804389e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,0.1989887803792953,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751294751697725e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1889673471450805,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751294751697725e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1889673471450805,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293924517109e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1793454587459564,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293924517109e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1793454587459564,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293924517109e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1702680885791778,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293924517109e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1702680885791778,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293924517109e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1657557785511016,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293924517109e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1613643318414688,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293097336497e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1532969325780868,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293097336497e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1532969325780868,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
