time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885340,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293097336497e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1456618010997772,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293097336497e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1456618010997772,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293097336497e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1384326666593551,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293097336497e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1384326666593551,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293097336497e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.131585493683815,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293097336497e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.131585493683815,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293924517109e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1276964247226715,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293097336497e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1243276074528694,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293097336497e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1182844266295433,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751293097336497e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1182844266295433,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751292270155884e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.112538106739521,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751292270155884e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.112538106739521,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751292270155884e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1070762872695922,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751292270155884e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1070762872695922,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751292270155884e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1018862947821617,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751292270155884e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.1018862947821617,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751292270155884e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0992078930139541,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751292270155884e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0965997949242591,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751290615794659e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.091958038508892,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751290615794659e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.091958038508892,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132876327779602e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,0.0875417962670326,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132876327779602e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,0.0875417962670326,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751287307072209e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0833631306886673,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751287307072209e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0833631306886673,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751286479891596e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0793659314513206,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751286479891596e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0793659314513206,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751286479891596e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0770985633134841,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751285652710985e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0750775262713432,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751285652710985e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.071535125374794,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751285652710985e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.071535125374794,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792604449911184e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0681555569171905,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792604449911184e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0681555569171905,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792604449911184e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0649348124861717,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792604449911184e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0649348124861717,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792601968369345e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0618666186928749,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792601968369345e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0618666186928749,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751282343988532e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0602623298764228,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751281516807921e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0586854964494705,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751281516807921e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0559361167252063,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751281516807921e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0559361167252063,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751280689627308e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0533132962882518,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
