time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887800,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751280689627308e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0533132962882518,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132867228792864e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,0.0501238256692886,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132867228792864e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,0.0501238256692886,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792596178105057e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0471456758677959,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792596178105057e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0471456758677959,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-2.558466405313403e-13,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-2.694192254276001e-13,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-1.9899220346595442e-13,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-2.694190085871656e-13,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,-1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.260118524624599e-12,-7.709954447801596e-18,2.2601261140398066e-12,-2.553524232340454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0458948016166687,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.75127489936302e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0444702357053756,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751273245001797e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0416488125920295,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751273245001797e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0416488125920295,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.75127076345996e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0390151180326938,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1499938964844,292.3597717285156,295.1072692871094,294.0882568359375,285.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.75127076345996e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0390151180326938,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1449279785156,292.3571472167969,295.1072692871094,294.0882568359375,285.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792588733479544e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0365569330751895,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,293.1449279785156,292.3571472167969,295.1072692871094,294.0882568359375,285.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792588733479544e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0365569330751895,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.13018798828125,292.3495483398437,295.1072692871094,294.0882568359375,285.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751269109098732e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0342453569173812,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.13018798828125,292.3495483398437,295.1072692871094,294.0882568359375,285.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751269109098732e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0342453569173812,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.119384765625,292.3439636230469,295.1072692871094,294.0882568359375,285.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751269109098732e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0331317111849784,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.1063842773437,292.3372802734375,295.1072692871094,294.0882568359375,285.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751269109098732e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0320505276322364,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.0882568359375,292.3279113769531,295.1072692871094,294.0882568359375,285.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751269109098732e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0308174844831228,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.07421875,292.3206787109375,295.1072692871094,294.0882568359375,285.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751269109098732e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0300137270241975,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.0343322753906,292.3000183105469,295.1072692871094,294.0882568359375,285.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751269109098732e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0281408838927745,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,293.0343322753906,292.3000183105469,295.1072692871094,294.0882568359375,285.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751269109098732e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0281408838927745,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,292.9873962402344,292.2756652832031,295.1072692871094,294.0882568359375,285.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751269109098732e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0263936556875705,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,292.9873962402344,292.2756652832031,295.1072692871094,294.0882568359375,285.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751269109098732e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0263936556875705,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,292.9340515136719,292.2479248046875,295.1072692871094,294.0882568359375,285.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132855648264288e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,0.0248053539544343,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,292.9340515136719,292.2479248046875,295.1072692871094,294.0882568359375,285.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132855648264288e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,0.0248053539544343,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,292.9051513671875,292.2328796386719,295.1072692871094,294.0882568359375,285.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.1328564754449e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,0.0240727998316288,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,292.8749389648437,292.21710205078125,295.1072692871094,294.0882568359375,285.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2044612229404903e-12,-7.091536023883476e-18,2.2044683786748287e-12,-4.235000804903022e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0233487226068973,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,292.8373718261719,292.19744873046875,295.1072692871094,294.0882568359375,285.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.1328564754449e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,0.0225129686295986,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,292.81072998046875,292.1835021972656,295.1072692871094,294.0882568359375,285.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.1328564754449e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,0.0219421070069074,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,292.7420959472656,292.1474304199219,295.1072692871094,294.0882568359375,285.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132855648264288e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,0.0206514317542314,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,292.7420959472656,292.1474304199219,295.1072692871094,294.0882568359375,285.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132855648264288e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,0.0206514317542314,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,292.6697082519531,292.1092834472656,295.1072692871094,294.0882568359375,285.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792587906298933e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0194375459104776,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,292.6697082519531,292.1092834472656,295.1072692871094,294.0882568359375,285.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792587906298933e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0194375459104776,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,292.5941772460937,292.0693054199219,295.1072692871094,294.0882568359375,285.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.179258707911832e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0182837732136249,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,1.2780033108172886e-12,285.5521545410156,294.1499938964844,292.5941772460937,292.0693054199219,295.1072692871094,294.0882568359375,285.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.179258707911832e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0182837732136249,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,292.5554504394531,292.0487365722656,295.1072692871094,294.0882568359375,285.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751267454737509e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0177644938230514,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,292.51617431640625,292.0278625488281,295.1072692871094,294.0882568359375,285.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751267454737509e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0172470118850469,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,292.4363708496094,291.9852905273437,295.1072692871094,294.0882568359375,285.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751267454737509e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0162203591316938,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,292.4363708496094,291.9852905273437,295.1072692871094,294.0882568359375,285.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751267454737509e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0162203591316938,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0,285.5521545410156,294.1499938964844,292.3554382324219,291.94195556640625,295.1072692871094,294.0882568359375,285.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751267454737509e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0152714001014828,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
