time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897580,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2780033108172886e-12,285.5521240234375,294.1499938964844,291.7869873046875,291.5987243652344,295.1072692871094,294.0882568359375,285.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792561436519329e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000312574498821,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2780033108172886e-12,285.5521240234375,294.1499938964844,291.7869873046875,291.5987243652344,295.1072692871094,294.0882568359375,285.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792561436519329e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000312574498821,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,291.79937744140625,291.6044921875,295.1072692871094,294.0882568359375,285.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.75123933059668e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0002877492806874,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,291.8117370605469,291.6102600097656,295.1072692871094,294.0882568359375,285.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.75123933059668e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,0.0002601983142085,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,291.83624267578125,291.6216735839844,295.1072692871094,294.0882568359375,285.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.75123933059668e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,5.870444147149101e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,291.83624267578125,291.6216735839844,295.1072692871094,294.0882568359375,285.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.75123933059668e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,5.870444147149101e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,291.8603210449219,291.6329345703125,295.1072692871094,294.0882568359375,285.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751238503416068e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,5.058442548033781e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,291.8603210449219,291.6329345703125,295.1072692871094,294.0882568359375,285.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751238503416068e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,5.058442548033781e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,291.88385009765625,291.6439819335937,295.1072692871094,294.0882568359375,285.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751238503416068e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,3.765974543057382e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,291.88385009765625,291.6439819335937,295.1072692871094,294.0882568359375,285.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751238503416068e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,3.765974543057382e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2780033108172886e-12,285.5521240234375,294.1499938964844,291.90673828125,291.6547241210937,295.1072692871094,294.0882568359375,285.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792557300616269e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.734079134825152e-05,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2780033108172886e-12,285.5521240234375,294.1499938964844,291.90673828125,291.6547241210937,295.1072692871094,294.0882568359375,285.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792557300616269e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.734079134825152e-05,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,291.9178771972656,291.6600036621094,295.1072692871094,294.0882568359375,285.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751236849054844e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,3.499870945233852e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-2.558466405313403e-13,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,-2.694192254276001e-13,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,-1.9899220346595442e-13,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,-2.694190085871656e-13,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,-1.2780033108172886e-12,285.5521240234375,294.1499938964844,291.9288024902344,291.6651611328125,295.1072692871094,294.0882568359375,285.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,3.953876072035345e-13,-1.0369649482708676e-17,-3.953772530727873e-13,1.7834564120661198e-12,0.0,0.0,0.0,0.0,60.0,3.578577525331639e-05,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2780033108172886e-12,285.5521240234375,294.1499938964844,291.949951171875,291.6751708984375,295.1072692871094,294.0882568359375,285.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132822561039786e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,2.867079820134677e-05,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2780033108172886e-12,285.5521240234375,294.1499938964844,291.949951171875,291.6751708984375,295.1072692871094,294.0882568359375,285.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132822561039786e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,2.867079820134677e-05,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,291.97003173828125,291.6847229003906,295.1072692871094,294.0882568359375,285.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751234367513005e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,3.152821591356769e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,291.97003173828125,291.6847229003906,295.1072692871094,294.0882568359375,285.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751234367513005e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,3.152821591356769e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2780033108172886e-12,285.5521240234375,294.1499938964844,291.9889221191406,291.6937255859375,295.1072692871094,294.0882568359375,285.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132820906678561e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,2.176023917854764e-05,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2780033108172886e-12,285.5521240234375,294.1499938964844,291.9889221191406,291.6937255859375,295.1072692871094,294.0882568359375,285.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132820906678561e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,2.176023917854764e-05,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2780033108172886e-12,285.5521240234375,294.1499938964844,292.0065002441406,291.7021789550781,295.1072692871094,294.0882568359375,285.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792553991893817e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.640744060045108e-05,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2780033108172886e-12,285.5521240234375,294.1499938964844,292.0065002441406,291.7021789550781,295.1072692871094,294.0882568359375,285.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.1792553991893817e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.640744060045108e-05,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,292.0147705078125,291.7061462402344,295.1072692871094,294.0882568359375,285.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751234367513005e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,3.3531254302943125e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2780033108172886e-12,285.5521240234375,294.1499938964844,292.02264404296875,291.7099609375,295.1072692871094,294.0882568359375,285.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132820906678561e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,3.381441638339311e-05,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,292.03717041015625,291.7170715332031,295.1072692871094,294.0882568359375,285.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.75123271315178e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,4.913785232929513e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,292.03717041015625,291.7170715332031,295.1072692871094,294.0882568359375,285.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.75123271315178e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,4.913785232929513e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,292.04998779296875,291.723388671875,295.1072692871094,294.0882568359375,285.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.75123271315178e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,3.743626803043298e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,292.04998779296875,291.723388671875,295.1072692871094,294.0882568359375,285.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.75123271315178e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,3.743626803043298e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,5.116932810626806e-13,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,5.388384508552002e-13,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,3.9798440693190884e-13,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,5.388380171743312e-13,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,2.556006621634577e-12,285.5521240234375,294.1499938964844,292.05322265625,291.7225036621094,295.1072692871094,294.0882568359375,285.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,5.623591869952097e-13,-8.514406618663504e-18,-5.623506760081558e-13,-3.2609735224620184e-12,0.0,0.0,0.0,0.0,60.0,1.437760602129856e-05,-0.0,-2.0267154052839512e-24,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,5.116932810626806e-13,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,5.388384508552002e-13,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,3.9798440693190884e-13,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,5.388380171743312e-13,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,2.556006621634577e-12,285.5521240234375,294.1499938964844,292.05322265625,291.7225036621094,295.1072692871094,294.0882568359375,285.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,5.623591869952097e-13,-8.514406618663504e-18,-5.623506760081558e-13,-3.2609735224620184e-12,0.0,0.0,0.0,0.0,60.0,1.437760602129856e-05,-0.0,-2.0267154052839512e-24,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,292.0399475097656,291.7087097167969,295.1072692871094,294.0882568359375,285.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751231885971169e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,1.8002760043600574e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,292.0399475097656,291.7087097167969,295.1072692871094,294.0882568359375,285.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751231885971169e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,1.8002760043600574e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,292.0275573730469,291.6972961425781,295.1072692871094,294.0882568359375,285.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751231885971169e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,1.7884371118270792e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,292.0115051269531,291.6830444335937,295.1072692871094,294.0882568359375,285.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751231885971169e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,1.7415099136997014e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2780033108172886e-12,285.5521240234375,294.1499938964844,291.9691772460937,291.6465759277344,295.1072692871094,294.0882568359375,285.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.179255151035198e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.249670943565434e-06,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2780033108172886e-12,285.5521240234375,294.1499938964844,291.9691772460937,291.6465759277344,295.1072692871094,294.0882568359375,285.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,3.162208125559452e-12,-1.179255151035198e-17,-3.162196416175989e-12,2.757483911347558e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.249670943565434e-06,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,291.9143371582031,291.6003112792969,295.1072692871094,294.0882568359375,285.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751231058790557e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,6.893549652886577e-06,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,291.9143371582031,291.6003112792969,295.1072692871094,294.0882568359375,285.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751231058790557e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,6.893549652886577e-06,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2780033108172886e-12,285.5521240234375,294.1499938964844,291.8482971191406,291.5452880859375,295.1072692871094,294.0882568359375,285.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132818425136725e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,3.349575308675412e-06,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2780033108172886e-12,285.5521240234375,294.1499938964844,291.8482971191406,291.5452880859375,295.1072692871094,294.0882568359375,285.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132818425136725e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,3.349575308675412e-06,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
