time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902380,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,290.2218017578125,290.2218017578125,295.1072692871094,294.0882568359375,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751225268526269e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,1.7769194528227672e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,290.2218017578125,290.2218017578125,295.1072692871094,294.0882568359375,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751225268526269e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,1.7769194528227672e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,2.558466405313403e-13,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,2.694192254276001e-13,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,1.9899220346595442e-13,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,2.694190085871656e-13,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,1.2780033108172886e-12,285.5521240234375,294.1499938964844,290.2309875488281,290.2309875488281,295.1072692871094,294.0882568359375,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,5.067019937313177e-13,-9.132811807691824e-18,-5.06692886433069e-13,-1.5794968414792332e-12,0.0,0.0,0.0,0.0,60.0,1.5934141629259102e-05,-0.0,-5.066788513209878e-25,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,290.24481201171875,290.24481201171875,295.1072692871094,294.0882568359375,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751225268526269e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,1.1379597708582878e-05,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,290.2870788574219,290.2870788574219,295.1072692871094,294.0882568359375,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751225268526269e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,4.205004188406747e-06,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0,285.5521240234375,294.1499938964844,290.2870788574219,290.2870788574219,295.1072692871094,294.0882568359375,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,4.5104482757248043e-13,-9.751225268526269e-18,-4.510350697529281e-13,1.0197980562223417e-13,0.0,0.0,0.0,0.0,60.0,4.205004188406747e-06,-0.0,-0.0,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,5.116932810626806e-13,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,5.388384508552002e-13,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,3.9798440693190884e-13,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,5.388380171743312e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,2.556006621634577e-12,285.5521240234375,294.1499938964844,290.3500061035156,290.3500061035156,295.1072692871094,294.0882568359375,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,3.217865427243561e-12,-1.1174132259253249e-17,-3.2178541515409664e-12,1.0760072303647727e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.526090727566043e-06,-0.0,-2.0267154052839512e-24,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,5.116932810626806e-13,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,5.388384508552002e-13,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,3.9798440693190884e-13,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,5.388380171743312e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,2.556006621634577e-12,285.5521240234375,294.1499938964844,290.3500061035156,290.3500061035156,295.1072692871094,294.0882568359375,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,3.217865427243561e-12,-1.1174132259253249e-17,-3.2178541515409664e-12,1.0760072303647727e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.526090727566043e-06,-0.0,-2.0267154052839512e-24,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,3.814289684100913e-08,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,4.016636623305203e-08,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,2.9666752610069125e-08,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,4.016633425862892e-08,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,1.905311250993691e-07,285.552001953125,294.1499938964844,290.4269714355469,290.416015625,295.1073303222656,294.0882263183594,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.064190477492957e-07,5.083179970694074e-13,4.06418536158526e-07,-9.299834573539556e-07,0.0,0.0,0.0,-2.289234544150532e-06,60.0,6.779237446608022e-05,-0.0,-1.1261614741870511e-14,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,3.814289684100913e-08,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,4.016636623305203e-08,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,2.9666752610069125e-08,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,4.016633425862892e-08,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,1.905311250993691e-07,285.552001953125,294.1499938964844,290.4269714355469,290.416015625,295.1073303222656,294.0882263183594,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.064190477492957e-07,5.083179970694074e-13,4.06418536158526e-07,-9.299834573539556e-07,0.0,0.0,0.0,-2.289234544150532e-06,60.0,6.779237446608022e-05,-0.0,-1.1261614741870511e-14,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,3.157188359637076e-07,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,3.324676356442069e-07,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,2.4555956201766094e-07,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,3.324673514271126e-07,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,1.5770765458000824e-06,285.552001953125,294.1499938964844,290.51025390625,290.48712158203125,295.1072998046875,294.0882263183594,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3639444154687226e-06,4.207437349912357e-12,3.3639403227425646e-06,-7.697572073084302e-06,0.0,0.0,0.0,-1.894815068226308e-05,60.0,0.00781977083534,-0.0,-7.715682476608365e-13,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,3.157188359637076e-07,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,3.324676356442069e-07,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,2.4555956201766094e-07,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,3.324673514271126e-07,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,1.5770765458000824e-06,285.552001953125,294.1499938964844,290.51025390625,290.48712158203125,295.1072998046875,294.0882263183594,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3639444154687226e-06,4.207437349912357e-12,3.3639403227425646e-06,-7.697572073084302e-06,0.0,0.0,0.0,-1.894815068226308e-05,60.0,0.00781977083534,-0.0,-7.715682476608365e-13,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,5.095940309729485e-07,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,5.366279083318659e-07,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,3.963516803651146e-07,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,5.36627453584515e-07,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,2.545520601415774e-06,285.552001953125,294.1499938964844,290.5541381835937,290.52447509765625,295.1072998046875,294.0882263183594,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.43039550393587e-06,6.7919125185111895e-12,5.430388682725607e-06,-1.242566213477403e-05,0.0,0.0,0.0,-3.058777656406164e-05,60.0,0.0126106785610318,-0.0,-2.010120368767243e-12,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,1.3271269381220918e-06,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,1.3975306956126587e-06,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,1.03221179870161e-06,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,1.3975294450574438e-06,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,6.629255040024873e-06,285.5521240234375,294.1499938964844,290.5994567871094,290.5629272460937,295.1071472167969,294.0882568359375,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4141277461021671e-05,1.7687048006753692e-11,1.4141259271127636e-05,-3.2358286262024194e-05,0.0,0.0,0.0,-7.965367694851011e-05,60.0,0.0357315503060817,-0.0,-1.3633214349106916e-11,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,3.742591616173741e-06,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,3.9411352190654725e-06,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,2.910910097853048e-06,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,3.941132035834016e-06,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,1.869496736617293e-05,285.5528564453125,294.1499938964844,290.69415283203125,290.64306640625,295.1059875488281,294.0881652832031,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.987715535913594e-05,4.987645713105948e-11,3.987710442743264e-05,-9.12489922484383e-05,0.0,0.0,0.0,-0.0002246166986878,60.0,0.111219011247158,-0.0,-1.0842220177220696e-10,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,3.742591616173741e-06,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,3.9411352190654725e-06,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,2.910910097853048e-06,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,3.941132035834016e-06,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,1.869496736617293e-05,285.5528564453125,294.1499938964844,290.69415283203125,290.64306640625,295.1059875488281,294.0881652832031,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.987715535913594e-05,4.987645713105948e-11,3.987710442743264e-05,-9.12489922484383e-05,0.0,0.0,0.0,-0.0002246166986878,60.0,0.111219011247158,-0.0,-1.0842220177220696e-10,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,7.448580618074629e-06,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,7.843726052669808e-06,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,5.79335164729855e-06,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,7.843719686206896e-06,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,3.720709719345905e-05,285.554443359375,294.1499938964844,290.7939453125,290.72711181640625,295.1033630371094,294.0877990722656,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.936450856504962e-05,9.92653043097036e-11,7.936440670164302e-05,-0.0001816058938857,0.0,0.0,0.0,-0.0004470377461984,60.0,0.4556656181812286,-0.0,-4.2945771938640576e-10,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,7.448580618074629e-06,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,7.843726052669808e-06,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,5.79335164729855e-06,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,7.843719686206896e-06,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,3.720709719345905e-05,285.554443359375,294.1499938964844,290.7939453125,290.72711181640625,295.1033630371094,294.0877990722656,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.936450856504962e-05,9.92653043097036e-11,7.936440670164302e-05,-0.0001816058938857,0.0,0.0,0.0,-0.0004470377461984,60.0,0.4556656181812286,-0.0,-4.2945771938640576e-10,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,1.4506055777019355e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,1.5275598343578167e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,1.1282509149168618e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,1.5275585610652342e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,7.246054883580655e-05,285.5587158203125,294.1499938964844,290.8984375,290.8146667480469,295.0935363769531,294.0829162597656,285.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001545616833027,1.9331843070791166e-10,0.0001545614941278,-0.0003536759759299,0.0,0.0,0.0,-0.000870602321811,60.0,0.955832064151764,-0.0,-1.6288159709887395e-09,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,1.4506055777019355e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,1.5275598343578167e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,1.1282509149168618e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,1.5275585610652342e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,7.246054883580655e-05,285.5587158203125,294.1499938964844,290.8984375,290.8146667480469,295.0935363769531,294.0829162597656,285.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001545616833027,1.9331843070791166e-10,0.0001545614941278,-0.0003536759759299,0.0,0.0,0.0,-0.000870602321811,60.0,0.955832064151764,-0.0,-1.6288159709887395e-09,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,2.4065284378593788e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,2.5341942091472447e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,1.8717479179031216e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,2.5341920263599604e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,0.0001202107378048,285.56378173828125,294.1499938964844,291.0072326660156,290.90533447265625,295.07470703125,294.0683288574219,285.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002564155438449,3.20712290058367e-10,0.0002564152237027,-0.0005867429426871,0.0,0.0,0.0,-0.0014443169347941,60.0,1.6631848812103271,-0.0,-4.482861637455926e-09,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,2.4065284378593788e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,2.5341942091472447e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,1.8717479179031216e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,2.5341920263599604e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,0.0001202107378048,285.56378173828125,294.1499938964844,291.0072326660156,290.90533447265625,295.07470703125,294.0683288574219,285.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002564155438449,3.20712290058367e-10,0.0002564152237027,-0.0005867429426871,0.0,0.0,0.0,-0.0014443169347941,60.0,1.6631848812103271,-0.0,-4.482861637455926e-09,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,3.352193380123936e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,3.530026151565835e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,2.6072664695675485e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,3.530023241182789e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0001674485247349,285.56597900390625,294.1499938964844,291.0630798339844,290.95172119140625,295.0653076171875,294.0589904785156,285.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002871660108212,3.766172929076106e-10,0.0002871656324714,-0.0007029675762169,0.0,0.0,0.0,-0.0016282245051115,60.0,1.979933261871338,-0.0,-8.698240350213382e-09,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,3.596669193939306e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,3.787471723626368e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,2.797414708766155e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,3.7874684494454414e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,0.0001796605647541,285.5636901855469,294.1499938964844,291.119873046875,290.9987487792969,295.0520935058594,294.0485534667969,285.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003827829204965,4.78876882592516e-10,0.0003827824548352,-0.0008761928766034,0.0,0.0,0.0,-0.0021561784669756,60.0,2.4455161094665527,-0.0,-1.0013232021321984e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,9.001964644994587e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.479517029831186e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,7.001541962381452e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,9.47950902627781e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,0.0004496655310504,285.5651550292969,294.1499938964844,291.2359619140625,291.0944519042969,295.0163879394531,294.0157775878906,285.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005502352141775,6.804315999531241e-10,0.0005502345156855,-0.0012386310845613,0.0,0.0,0.0,-0.0031122046057134,60.0,3.6759555339813232,-0.0,-6.272603769730267e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,9.001964644994587e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.479517029831186e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,7.001541962381452e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,9.47950902627781e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,0.0004496655310504,285.5651550292969,294.1499938964844,291.2359619140625,291.0944519042969,295.0163879394531,294.0157775878906,285.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005502352141775,6.804315999531241e-10,0.0005502345156855,-0.0012386310845613,0.0,0.0,0.0,-0.0031122046057134,60.0,3.6759555339813232,-0.0,-6.272603769730267e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,9.008430788526312e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,9.48632587096654e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,7.006570376688614e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,9.486317867413165e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0004499884962569,285.5540466308594,294.1499938964844,291.3551330566406,291.1921081542969,294.9408874511719,293.96612548828125,285.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006154765724204,8.25154666816985e-10,0.0006154756993055,-0.0015538685256615,0.0,0.0,0.0,-0.0035056639462709,60.0,5.229039192199707,-0.0,-6.281616293790648e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,9.008430788526312e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,9.48632587096654e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,7.006570376688614e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,9.486317867413165e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0004499884962569,285.5540466308594,294.1499938964844,291.3551330566406,291.1921081542969,294.9408874511719,293.96612548828125,285.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006154765724204,8.25154666816985e-10,0.0006154756993055,-0.0015538685256615,0.0,0.0,0.0,-0.0035056639462709,60.0,5.229039192199707,-0.0,-6.281616293790648e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,9.006959589896724e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,9.484776091994718e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,7.005425868555903e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.484768088441342e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,0.0004499150381889,285.5447082519531,294.1499938964844,291.4769287109375,291.2912902832031,294.8815612792969,293.9204406738281,285.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009426408796571,1.134653926371243e-09,0.0009426397155039,-0.0020403806120157,0.0,0.0,0.0,-0.0052902963943779,60.0,6.764482498168945,-0.0,-6.279563535827037e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,9.006959589896724e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,9.484776091994718e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,7.005425868555903e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.484768088441342e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,0.0004499150381889,285.5447082519531,294.1499938964844,291.4769287109375,291.2912902832031,294.8815612792969,293.9204406738281,285.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009426408796571,1.134653926371243e-09,0.0009426397155039,-0.0020403806120157,0.0,0.0,0.0,-0.0052902963943779,60.0,6.764482498168945,-0.0,-6.279563535827037e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,9.01992098079063e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,9.498425788478926e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,7.015507435426116e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,9.49841778492555e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,0.000450562511105,285.55712890625,294.1499938964844,291.6009521484375,291.3916015625,294.8301696777344,293.8616943359375,285.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000947973341681,1.3000711618360583e-09,0.0009479720611125,-0.0024699298664927,0.0,0.0,0.0,-0.0053919940255582,60.0,7.467838764190674,-0.0,-6.297646848452132e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,9.01992098079063e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,9.498425788478926e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,7.015507435426116e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,9.49841778492555e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,0.000450562511105,285.55712890625,294.1499938964844,291.6009521484375,291.3916015625,294.8301696777344,293.8616943359375,285.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000947973341681,1.3000711618360583e-09,0.0009479720611125,-0.0024699298664927,0.0,0.0,0.0,-0.0053919940255582,60.0,7.467838764190674,-0.0,-6.297646848452132e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,9.029278589878233e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,9.508278890280052e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,7.022784848231822e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,9.50827161432244e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,0.000451029947726,285.5458068847656,294.1499938964844,291.6636962890625,291.4420471191406,294.8025207519531,293.8281555175781,285.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009283847757615,1.396021742650077e-09,0.0009283833787776,-0.0027417715173214,0.0,0.0,0.0,-0.0053369724191725,60.0,8.03118896484375,-0.0,-6.310719413704646e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,9.039806172950192e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,9.519365266896784e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495361328125,0.0,0.0,7.030973210930824e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,9.519357263343407e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0004515558248385,285.5275573730469,294.1499938964844,291.726806640625,291.4926452636719,294.7740783691406,293.7904052734375,285.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009454099927097,1.543099981127227e-09,0.0009454084793105,-0.003111412981525,0.0,0.0,0.0,-0.0054891421459615,60.0,8.591850280761719,-0.0,-6.325442569732331e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,9.075456910068168e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,9.556907025398688e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,7.058701885398477e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,9.556899749441072e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0004533366591203,285.5212097167969,294.1499938964844,291.8540954589844,291.5940246582031,294.7245483398437,293.6954040527344,285.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008102598949335,1.848070474430585e-09,0.0008102580322884,-0.0040483186021447,0.0,0.0,0.0,-0.0049478774890303,60.0,8.351105690002441,-0.0,-6.375430672278526e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,9.075456910068168e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,9.556907025398688e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,7.058701885398477e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,9.556899749441072e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0004533366591203,285.5212097167969,294.1499938964844,291.8540954589844,291.5940246582031,294.7245483398437,293.6954040527344,285.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008102598949335,1.848070474430585e-09,0.0008102580322884,-0.0040483186021447,0.0,0.0,0.0,-0.0049478774890303,60.0,8.351105690002441,-0.0,-6.375430672278526e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,9.114177373703568e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.597680764272808e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,7.088817073963583e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,9.597673488315196e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.000455270812381,285.5331115722656,294.1499938964844,291.9823913574219,291.69537353515625,294.6806640625,293.5751647949219,285.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009463543538004,2.4626249928161315e-09,0.0009463519090786,-0.0055278483778238,0.0,0.0,0.0,-0.0059102089144289,60.0,8.079253196716309,-0.0,-6.429944932051512e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,9.114177373703568e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.597680764272808e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,7.088817073963583e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,9.597673488315196e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.000455270812381,285.5331115722656,294.1499938964844,291.9823913574219,291.69537353515625,294.6806640625,293.5751647949219,285.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009463543538004,2.4626249928161315e-09,0.0009463519090786,-0.0055278483778238,0.0,0.0,0.0,-0.0059102089144289,60.0,8.079253196716309,-0.0,-6.429944932051512e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,9.163935465039684e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.650078573031352e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,7.127517892513424e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,9.650071297073735e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0004577563668135,285.5350341796875,294.1499938964844,292.1112670898437,291.7962646484375,294.63555908203125,293.4293518066406,285.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451079044491,3.276295457155242e-09,0.00114510464482,-0.0074681276455521,0.0,0.0,0.0,-0.0072776633314788,60.0,8.603045463562012,-0.0,-6.500341953596944e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
