time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904720,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,9.163935465039684e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.650078573031352e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,7.127517892513424e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,9.650071297073735e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0004577563668135,285.5350341796875,294.1499938964844,292.1112670898437,291.7962646484375,294.63555908203125,293.4293518066406,285.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451079044491,3.276295457155242e-09,0.00114510464482,-0.0074681276455521,0.0,0.0,0.0,-0.0072776633314788,60.0,8.603045463562012,-0.0,-6.500341953596944e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,9.238543134415522e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,9.728644363349304e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,7.185545837273821e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,9.728636359795928e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0004614831705112,285.53143310546875,294.1499938964844,292.2403564453125,291.8963623046875,294.6112060546875,293.2499389648437,285.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983896665275,4.036357026393489e-09,0.0009838925907388,-0.0096273198723793,0.0,0.0,0.0,-0.0068114344030618,60.0,8.994330406188965,-0.0,-6.606614277870905e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,9.238543134415522e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,9.728644363349304e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,7.185545837273821e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,9.728636359795928e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0004614831705112,285.53143310546875,294.1499938964844,292.2403564453125,291.8963623046875,294.6112060546875,293.2499389648437,285.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983896665275,4.036357026393489e-09,0.0009838925907388,-0.0096273198723793,0.0,0.0,0.0,-0.0068114344030618,60.0,8.994330406188965,-0.0,-6.606614277870905e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,9.27659057197161e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,9.768710151547566e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,7.215138612082228e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,9.76870214799419e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.0004633837088476,285.5296936035156,294.1499938964844,292.3048400878906,291.9459533691406,294.59136962890625,293.17431640625,285.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884297614917,4.510854356709615e-09,0.0009884253377094,-0.0108700562268495,0.0,0.0,0.0,-0.0070490525104105,60.0,9.375165939331056,-0.0,-6.661141327413135e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,9.315164788858964e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,9.809330367716028e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,7.245140295708552e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,9.809323091758416e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,0.0004653105861507,285.5279846191406,294.1499938964844,292.3692321777344,291.9952087402344,294.57183837890625,293.095458984375,285.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925338672474,4.991429047862539e-09,0.0009925288613885,-0.0121291456744074,0.0,0.0,0.0,-0.0072872648015618,60.0,9.665207862854004,-0.0,-6.716652478644394e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,9.391027560923249e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,9.889217471936718e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,7.304144673980772e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,9.889210195979103e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.0004691000794991,285.5247497558594,294.1499938964844,292.4974670410156,292.09246826171875,294.53594970703125,292.99188232421875,285.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006197262555,5.936581004561958e-09,0.0010006137890741,-0.0146052250638604,0.0,0.0,0.0,-0.0077558322809636,60.0,10.060297966003418,-0.0,-6.826495990708281e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,9.391027560923249e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,9.889217471936718e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,7.304144673980772e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,9.889210195979103e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.0004691000794991,285.5247497558594,294.1499938964844,292.4974670410156,292.09246826171875,294.53594970703125,292.99188232421875,285.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006197262555,5.936581004561958e-09,0.0010006137890741,-0.0146052250638604,0.0,0.0,0.0,-0.0077558322809636,60.0,10.060297966003418,-0.0,-6.826495990708281e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,9.449649223824964e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,9.950948879122734e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,7.349739462370053e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,9.95094160316512e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0004720283614005,285.5216064453125,294.1499938964844,292.62469482421875,292.187744140625,294.5021057128906,292.9202575683594,285.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068682022392,6.6669292309029515e-09,0.0010068615665659,-0.0165183898061513,0.0,0.0,0.0,-0.0081179104745388,60.0,10.387611389160156,-0.0,-6.911984939961259e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,9.449649223824964e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,9.950948879122734e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,7.349739462370053e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,9.95094160316512e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0004720283614005,285.5216064453125,294.1499938964844,292.62469482421875,292.187744140625,294.5021057128906,292.9202575683594,285.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068682022392,6.6669292309029515e-09,0.0010068615665659,-0.0165183898061513,0.0,0.0,0.0,-0.0081179104745388,60.0,10.387611389160156,-0.0,-6.911984939961259e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,9.482025052420796e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,9.985041833715512e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,7.374920096481219e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,9.9850345577579e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0004736456030514,285.51861572265625,294.1499938964844,292.7504577636719,292.2806701660156,294.4710998535156,292.8790283203125,285.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103138629347,7.070274143927691e-09,0.0010103067616,-0.0175748914480209,0.0,0.0,0.0,-0.0083178468048572,60.0,10.657730102539062,-0.0,-6.959426457342488e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,9.482025052420796e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,9.985041833715512e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,7.374920096481219e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,9.9850345577579e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0004736456030514,285.51861572265625,294.1499938964844,292.7504577636719,292.2806701660156,294.4710998535156,292.8790283203125,285.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103138629347,7.070274143927691e-09,0.0010103067616,-0.0175748914480209,0.0,0.0,0.0,-0.0083178468048572,60.0,10.657730102539062,-0.0,-6.959426457342488e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,9.500011947238818e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.0001000398333417,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,7.388910307781771e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,0.0001000397605821,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.000474544125609,285.5157775878906,294.1499938964844,292.8743591308594,292.3708190917969,294.4430236816406,292.88262939453125,285.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122344829142,7.294358894682773e-09,0.0010122271487489,-0.018161816522479,0.0,0.0,0.0,-0.0084289563819766,60.0,10.894857406616213,-0.0,-6.985852252228143e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,9.500011947238818e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.0001000398333417,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,7.388910307781771e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,0.0001000397605821,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.000474544125609,285.5157775878906,294.1499938964844,292.8743591308594,292.3708190917969,294.4430236816406,292.88262939453125,285.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122344829142,7.294358894682773e-09,0.0010122271487489,-0.018161816522479,0.0,0.0,0.0,-0.0084289563819766,60.0,10.894857406616213,-0.0,-6.985852252228143e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,9.50527683016844e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0001000952688627,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,7.393005216727033e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0001000951961032,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,0.0004748071078211,285.514404296875,294.1499938964844,292.9354858398437,292.41473388671875,294.429443359375,292.8912658691406,285.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127964196726,7.3599415451042205e-09,0.001012788969092,-0.0183335877954959,0.0,0.0,0.0,-0.0084614735096693,60.0,11.008773803710938,-0.0,-6.993595746962455e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,9.50195753830485e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,0.0001000603224383,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,7.390423706965521e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0001000602496787,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0004746413324028,285.5130615234375,294.1499938964844,292.9960021972656,292.45782470703125,294.41656494140625,292.905029296875,285.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124390246346,7.318576855652736e-09,0.0010124316904693,-0.0182252507656812,0.0,0.0,0.0,-0.0084409490227699,60.0,11.111897468566896,-0.0,-6.98871147619684e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,9.488308569416404e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,9.991658589569852e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,7.379807357210666e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,9.991651313612238e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0004739595460705,285.5104675292969,294.1499938964844,293.114990234375,292.5413513183594,294.3923645019531,292.9463806152344,285.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109848808497,7.148492020547792e-09,0.0010109776630997,-0.0177797619253397,0.0,0.0,0.0,-0.0083566326647996,60.0,11.299972534179688,-0.0,-6.968644328253505e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,9.488308569416404e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,9.991658589569852e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,7.379807357210666e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,9.991651313612238e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0004739595460705,285.5104675292969,294.1499938964844,293.114990234375,292.5413513183594,294.3923645019531,292.9463806152344,285.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109848808497,7.148492020547792e-09,0.0010109776630997,-0.0177797619253397,0.0,0.0,0.0,-0.0083566326647996,60.0,11.299972534179688,-0.0,-6.968644328253505e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,9.466630581300706e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,9.968830272555353e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,7.362946780631319e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,9.968822996597736e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,0.0004728766798507,285.5080261230469,294.1499938964844,293.2309265136719,292.6209716796875,294.3707275390625,293.0054016113281,285.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086750844493,6.878380087727009e-09,0.0010086682159453,-0.0170722603797912,0.0,0.0,0.0,-0.008222728036344,60.0,11.46385097503662,-0.0,-6.936835461601731e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,9.466630581300706e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,9.968830272555353e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,7.362946780631319e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,9.968822996597736e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,0.0004728766798507,285.5080261230469,294.1499938964844,293.2309265136719,292.6209716796875,294.3707275390625,293.0054016113281,285.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086750844493,6.878380087727009e-09,0.0010086682159453,-0.0170722603797912,0.0,0.0,0.0,-0.008222728036344,60.0,11.46385097503662,-0.0,-6.936835461601731e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,9.4413262559101e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,9.942183532984929e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,7.343265315284953e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,9.942176257027312e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.000471612700494,285.5057373046875,294.1499938964844,293.34332275390625,292.69635009765625,294.3515625,293.0751647949219,285.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059786727651,6.563086074606872e-09,0.0010059721535071,-0.0162463821470737,0.0,0.0,0.0,-0.0080664232373237,60.0,11.610027313232422,-0.0,-6.8997977109575e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,9.4413262559101e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,9.942183532984929e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,7.343265315284953e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,9.942176257027312e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.000471612700494,285.5057373046875,294.1499938964844,293.34332275390625,292.69635009765625,294.3515625,293.0751647949219,285.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059786727651,6.563086074606872e-09,0.0010059721535071,-0.0162463821470737,0.0,0.0,0.0,-0.0080664232373237,60.0,11.610027313232422,-0.0,-6.8997977109575e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,9.416424290975556e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,9.915960254147647e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,7.323896716115996e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,9.915953705785796e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.0004703688027802,285.50360107421875,294.1499938964844,293.4518737792969,292.76708984375,294.3347473144531,293.1509704589844,285.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033251019194,6.2528089372904105e-09,0.001003318815492,-0.0154336122795939,0.0,0.0,0.0,-0.0079126050695776,60.0,11.742843627929688,-0.0,-6.863446344596015e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,9.416424290975556e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,9.915960254147647e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,7.323896716115996e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,9.915953705785796e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.0004703688027802,285.50360107421875,294.1499938964844,293.4518737792969,292.76708984375,294.3347473144531,293.1509704589844,285.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033251019194,6.2528089372904105e-09,0.001003318815492,-0.0154336122795939,0.0,0.0,0.0,-0.0079126050695776,60.0,11.742843627929688,-0.0,-6.863446344596015e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,9.405596210854128e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,9.9045573733747e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,7.315474795177579e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,9.904550825012848e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.000469827937195,285.5025634765625,294.1499938964844,293.5045471191406,292.80059814453125,294.3272399902344,293.1902770996094,285.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021710768342,6.117887973999814e-09,0.0010021649068221,-0.015080178156495,0.0,0.0,0.0,-0.0078457174822688,60.0,11.80545139312744,-0.0,-6.84766874314846e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,9.396561654284596e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,9.895044058794156e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,7.3084476753138e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,9.895036782836542e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,0.0004693766532,285.5015869140625,294.1499938964844,293.5560913085937,292.83282470703125,294.3202514648437,293.2302551269531,285.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001208089292,6.0053184647301805e-09,0.0010012021521106,-0.0147852906957268,0.0,0.0,0.0,-0.0077899107709527,60.0,11.866503715515137,-0.0,-6.834519439280484e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,9.389194019604474e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,9.887285705190152e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,7.302717858692631e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,9.887278429232538e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0004690086352638,285.50054931640625,294.1499938964844,293.6124267578125,292.8673095703125,294.3130187988281,293.2756652832031,285.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004228679463,5.913515011002346e-09,0.0010004170471802,-0.0145447999238967,0.0,0.0,0.0,-0.0077443993650376,60.0,11.933659553527832,-0.0,-6.823804454825223e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,9.38561643124558e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,9.883518214337528e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,7.299934804905206e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,9.883511665975676e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0004688299377448,285.4997253417969,294.1499938964844,293.6556091308594,292.8931884765625,294.3077087402344,293.3117980957031,285.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000416077673,5.868934227493128e-09,0.0010000357870012,-0.0144280139356851,0.0,0.0,0.0,-0.007722299080342,60.0,11.985960960388184,-0.0,-6.81860470308493e-08,0.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.050000000745058,9.384892473462968e-05,298.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.599365234375,0.0,0.050000000745058,9.8827549663838e-05,298.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.050000000745058,7.299371645785868e-05,298.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.050000000745058,9.882748418021949e-05,298.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.050000000745058,0.0004687937616836,285.4980163574219,285.4460144042969,293.75,292.9478454589844,294.2971496582031,293.3956604003906,285.7797241210937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009999639587476,5.859885021664013e-09,0.0009999581379815,-0.0144043089821934,0.0,0.0,0.0,-0.0077178115025162,60.0,12.10390281677246,-0.0,-6.817549547122327e-08,1.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.050000000745058,9.384892473462968e-05,298.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.599365234375,0.0,0.050000000745058,9.8827549663838e-05,298.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.050000000745058,7.299371645785868e-05,298.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.050000000745058,9.882748418021949e-05,298.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.050000000745058,0.0004687937616836,285.4980163574219,285.4460144042969,293.75,292.9478454589844,294.2971496582031,293.3956604003906,285.7797241210937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009999639587476,5.859885021664013e-09,0.0009999581379815,-0.0144043089821934,0.0,0.0,0.0,-0.0077178115025162,60.0,12.10390281677246,-0.0,-6.817549547122327e-08,1.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.6289501786231995,0.050000000745058,0.0408321619033813,298.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.6289501786231995,0.050000000745058,0.0429982431232929,298.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.6289501786231995,0.050000000745058,0.0317583568394184,298.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66217041015625,0.6289501786231995,0.050000000745058,0.0429982356727123,298.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66180419921875,0.6289501786231995,0.050000000745058,0.2039650082588195,285.6744384765625,285.3891296386719,293.7958679199219,292.9736328125,296.4314270019531,297.2672424316406,286.0019836425781,1.0,0.1097176298499107,0.0849469229578971,0.0849469229578971,1.0,1.0,-0.4354573786258697,0.0005974786472506,0.4348599016666412,-0.1764819025993347,0.0,0.0,0.0,10.168625831604004,60.0,1444.0067138671875,0.0,12.276690483093262,1.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58673095703125,0.6269476413726807,0.050000000745058,0.0452654957771301,298.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58673095703125,0.6269476413726807,0.050000000745058,0.047666747123003,298.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.6269476413726807,0.050000000745058,0.0352064967155456,298.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58673095703125,0.6269476413726807,0.050000000745058,0.047666747123003,298.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867004394531,0.6269476413726807,0.050000000745058,0.2261105328798294,286.7091979980469,285.3322448730469,293.8417358398437,292.99932861328125,296.7377014160156,298.5802917480469,287.5741271972656,1.0,0.1210973411798477,0.1698938459157943,0.1698938459157943,1.0,1.0,-0.482302188873291,0.0192531011998653,0.4630490839481354,-0.1734920293092727,0.0,0.0,0.0,12.489789962768556,60.0,3018.07177734375,0.0,16.692249298095703,1.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.5928877592086792,0.050000000745058,0.0455666966736316,298.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.5928877592086792,0.050000000745058,0.0479839257895946,298.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.5928877592086792,0.050000000745058,0.0354407653212547,298.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.5928877592086792,0.050000000745058,0.0479839257895946,298.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.5928877592086792,0.050000000745058,0.227615088224411,288.484375,285.2712707519531,293.8908996582031,293.0267944335937,296.73583984375,298.6385498046875,289.1923828125,1.0,0.1320011615753173,0.2608856558799743,0.2608856558799743,1.0,1.0,-0.4855198562145233,0.0409879870712757,0.4445318579673767,-0.1526979506015777,1.0,1.0,0.0,16.511878967285156,60.0,3098.79833984375,0.0,20.20378875732422,1.0,281.3438415527344,283.6596984863281,295.43524169921875,297.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-1.3390050789187493e-21,-6.695025394593748e-22,-6.695025394593748e-22,0.0,0.0,-0.0,4.078634447068907e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.567941427230835,0.050000000745058,0.0456984862685203,298.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.567941427230835,0.050000000745058,0.0481227077543735,298.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.567941427230835,0.050000000745058,0.0355432666838169,298.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.567941427230835,0.050000000745058,0.0481227077543735,298.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.82208251953125,0.567941427230835,0.050000000745058,0.228273406624794,288.7900390625,285.2183837890625,293.9335632324219,293.0505065917969,296.736083984375,298.6112976074219,287.7773132324219,1.0,0.1405981630086898,0.3397876918315887,0.3397876918315887,1.0,1.0,-0.486924260854721,0.0720047131180763,0.4149195551872253,-0.1221110373735427,1.0,1.0,0.0,20.02262115478516,60.0,12748.2197265625,0.0,23.197513580322266,1.0,281.7897644042969,287.8929748535156,296.4139709472656,297.26031494140625,293.1499938964844,293.1499938964844,283.1499938964844,1470.1116943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0804049372673034,1.0,0.0,0.0,0.8042765259742737,0.8042805790901184,5.6275219151302736e-08,4.239927291870117,4.239917278289795,1.00045908766333e-05,0.0,0.0,-0.0,5280.001953125,0.0,16.53778076171875,1891.59716796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795837402344,0.5467550158500671,0.050000000745058,0.0458359159529209,298.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795837402344,0.5467550158500671,0.050000000745058,0.0482674278318882,298.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795837402344,0.5467550158500671,0.050000000745058,0.0356501564383506,298.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795837402344,0.5467550158500671,0.050000000745058,0.0482674278318882,298.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795837402344,0.5467550158500671,0.050000000745058,0.2289598882198333,286.7960510253906,285.1614074707031,293.9794921875,293.075927734375,296.7344665527344,298.5775756835937,285.9787902832031,1.0,0.1489984840154647,0.4247345924377441,0.4247345924377441,1.0,1.0,-0.48838871717453,0.1157760024070739,0.372612714767456,-0.0788469165563583,1.0,1.0,0.0,23.70292091369629,60.0,12196.36328125,0.0,26.350141525268555,1.0,282.2812805175781,285.5946960449219,297.1723327636719,297.791015625,293.1499938964844,293.1499938964844,283.1499938964844,2390.981689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2310015261173248,1.0,0.0,0.0,1.0299253463745115,1.029927372932434,7.148352665353741e-08,4.265071392059326,4.265061378479004,9.793206118047236e-06,0.0,0.0,-0.0,4350.53369140625,0.0,33.49726486206055,1895.3209228515625,0.0,0.0,0.2620696425437927,1.0,0.0,3.0,1.0,0.0
17906760,298.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.5304408073425293,0.050000000745058,0.0459672659635543,298.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.5304408073425293,0.050000000745058,0.0484057441353797,298.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.5304408073425293,0.050000000745058,0.0357523187994957,298.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.5304408073425293,0.050000000745058,0.0484057441353797,298.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.5304408073425293,0.050000000745058,0.2296160161495208,285.5443725585937,285.1044311523437,294.02545166015625,293.10125732421875,296.7292785644531,298.5390930175781,285.1881408691406,1.0,0.1565558016300201,0.5397876501083374,0.5397876501083374,0.800000011920929,1.0,-0.4897884130477905,0.1769808530807495,0.312807559967041,-0.0182326529175043,1.0,1.0,0.0,27.22308921813965,60.0,11260.126953125,0.0,29.38035011291504,1.0,282.663818359375,284.835693359375,297.13525390625,297.94903564453125,293.1499938964844,293.1499938964844,283.1499938964844,3747.45361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3399091362953186,1.0,0.0,0.0,1.2894132137298584,1.2894160747528076,1.109643932295512e-07,4.265903472900391,4.265893459320068,9.786106602405198e-06,0.0,0.0,-0.0,3708.198486328125,0.0,65.62194061279297,1895.4342041015625,0.0,178.80506896972656,0.3280431628227234,1.0,0.0,3.0,1.0,0.0
17906820,298.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.5131486654281616,0.050000000745058,0.0461454130709171,298.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.5131486654281616,0.050000000745058,0.0485933423042297,298.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.5131486654281616,0.050000000745058,0.0358908772468566,298.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.5131486654281616,0.050000000745058,0.0485933423042297,298.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.5131486654281616,0.050000000745058,0.2305058985948562,284.95037841796875,285.0207824707031,294.0929260253906,293.1382751464844,296.0984191894531,298.4834289550781,284.8890686035156,1.0,0.1662554740905761,0.7087047696113586,0.7087047696113586,0.5063666701316833,1.0,-0.4916863143444061,0.2886175215244293,0.203068807721138,0.0924551337957382,0.7705565094947815,0.7705565094947815,0.0,32.00102615356445,60.0,10775.962890625,0.0,33.54068374633789,1.0,282.9832458496094,284.6031799316406,296.6749572753906,297.56658935546875,293.1499938964844,293.1499938964844,283.1499938964844,9126.0107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055181443691253,1.0,0.0,0.0,1.567983865737915,1.5679887533187866,1.640504194710957e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3804.404296875,0.0,129.52310180664062,1895.4371337890625,0.0,285.4791564941406,0.400406002998352,1.0,0.0,3.0,1.0,0.0
17906880,298.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.5083503127098083,0.050000000745058,0.046204924583435,298.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.5083503127098083,0.050000000745058,0.0486560128629207,298.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.5083503127098083,0.050000000745058,0.035937163978815,298.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.5083503127098083,0.050000000745058,0.0486560128629207,298.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.5083503127098083,0.050000000745058,0.2308031767606735,284.8955383300781,284.9904479980469,294.11737060546875,293.151611328125,295.5577392578125,298.4638671875,284.86773681640625,1.0,0.1693879067897796,0.7698938250541687,0.7698938250541687,0.4000000059604645,1.0,-0.492319792509079,0.357368528842926,0.1349512636661529,0.1606912165880203,0.7390056848526001,0.7390056848526001,0.0,33.60095977783203,60.0,10867.8486328125,-0.0,34.949806213378906,1.0,283.0404663085937,284.627197265625,296.5313415527344,297.4310302734375,293.1499938964844,293.1499938964844,283.1499938964844,11564.1298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139049351215362,1.0,0.0,0.0,1.6078234910964966,1.607828974723816,1.7249250561235385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.89404296875,0.0,146.13671875,1895.4371337890625,0.0,300.8386535644531,0.4122034609317779,1.0,0.0,3.0,1.0,0.0
