time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906940,298.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4945861399173736,0.050000000745058,0.046407651156187,298.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4945861399173736,0.050000000745058,0.0488694906234741,298.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4945861399173736,0.050000000745058,0.0360948406159877,298.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4945861399173736,0.050000000745058,0.0488694906234741,298.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4945861399173736,0.050000000745058,0.231815829873085,284.86407470703125,284.95001220703125,294.20928955078125,293.2015380859375,294.2212829589844,298.4029541015625,284.8721008300781,1.0,0.1795713901519775,1.0,1.0,0.0,1.0,-0.494481086730957,0.4944794774055481,1.6207287671932136e-06,0.2967162430286407,0.6854186654090881,0.6854186654090881,0.0,39.04163360595703,60.0,11529.1015625,-0.0,39.75784683227539,1.0,283.1289367675781,284.7713623046875,296.2380065917969,297.1500244140625,293.1499938964844,293.1499938964844,283.1499938964844,16745.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149022400379181,1.0,0.0,0.0,1.6598803997039795,1.6598869562149048,1.8384295685791585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.10888671875,0.0,175.83633422851562,1895.4371337890625,0.0,302.7050476074219,0.4352023303508758,1.0,0.0,3.0,1.0,0.0
17907000,298.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4945861399173736,0.050000000745058,0.046407651156187,298.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4945861399173736,0.050000000745058,0.0488694906234741,298.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4945861399173736,0.050000000745058,0.0360948406159877,298.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4945861399173736,0.050000000745058,0.0488694906234741,298.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4945861399173736,0.050000000745058,0.231815829873085,284.86407470703125,284.95001220703125,294.20928955078125,293.2015380859375,294.2212829589844,298.4029541015625,284.8721008300781,1.0,0.1795713901519775,1.0,1.0,0.0,1.0,-0.494481086730957,0.4944794774055481,1.6207287671932136e-06,0.2967162430286407,0.6854186654090881,0.6854186654090881,0.0,39.04163360595703,60.0,11529.1015625,-0.0,39.75784683227539,1.0,283.1289367675781,284.7713623046875,296.2380065917969,297.1500244140625,293.1499938964844,293.1499938964844,283.1499938964844,16745.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149022400379181,1.0,0.0,0.0,1.6598803997039795,1.6598869562149048,1.8384295685791585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.10888671875,0.0,175.83633422851562,1895.4371337890625,0.0,302.7050476074219,0.4352023303508758,1.0,0.0,3.0,1.0,0.0
17907060,298.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.4849931299686432,0.050000000745058,0.0465765446424484,298.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.4849931299686432,0.050000000745058,0.0490473434329032,298.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.4849931299686432,0.050000000745058,0.0362262018024921,298.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.4849931299686432,0.050000000745058,0.0490473434329032,298.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.4849931299686432,0.050000000745058,0.2326594889163971,284.9232177734375,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3600158691406,284.93505859375,1.0,0.1875457018613815,1.0,1.0,0.0,1.0,-0.4962808191776275,0.4962804913520813,3.299647346466372e-07,0.2984925806522369,0.6858233213424683,0.6858233213424683,0.0,43.5616455078125,48.0,11723.88671875,-0.0,43.76818084716797,1.0,283.1459655761719,284.8395690917969,296.203125,297.1061706542969,293.1499938964844,293.1499938964844,283.1499938964844,17370.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027257859706878,1.0,0.0,0.0,1.6538087129592896,1.6538153886795044,1.8250045741297082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.5361328125,0.0,176.4487762451172,1895.4371337890625,0.0,280.4908142089844,0.4386098682880401,1.0,0.0,3.0,1.0,0.0
17907120,298.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.4849931299686432,0.050000000745058,0.0465765446424484,298.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.4849931299686432,0.050000000745058,0.0490473434329032,298.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.4849931299686432,0.050000000745058,0.0362262018024921,298.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.4849931299686432,0.050000000745058,0.0490473434329032,298.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.4849931299686432,0.050000000745058,0.2326594889163971,284.9232177734375,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3600158691406,284.93505859375,1.0,0.1875457018613815,1.0,1.0,0.0,1.0,-0.4962808191776275,0.4962804913520813,3.299647346466372e-07,0.2984925806522369,0.6858233213424683,0.6858233213424683,0.0,43.5616455078125,48.0,11723.88671875,-0.0,43.76818084716797,1.0,283.1459655761719,284.8395690917969,296.203125,297.1061706542969,293.1499938964844,293.1499938964844,283.1499938964844,17370.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027257859706878,1.0,0.0,0.0,1.6538087129592896,1.6538153886795044,1.8250045741297082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.5361328125,0.0,176.4487762451172,1895.4371337890625,0.0,280.4908142089844,0.4386098682880401,1.0,0.0,3.0,1.0,0.0
17907180,298.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4828644394874573,0.050000000745058,0.0466159023344516,298.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4828644394874573,0.050000000745058,0.0490887910127639,298.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4828644394874573,0.050000000745058,0.0362568125128746,298.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4828644394874573,0.050000000745058,0.0490887910127639,298.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4828644394874573,0.050000000745058,0.2328560948371887,284.94091796875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3306884765625,284.9408874511719,1.0,0.1888740211725235,1.0,1.0,0.0,1.0,-0.4967005848884582,0.496700257062912,3.305707423351123e-07,0.2993978559970855,0.6885579824447632,0.6885579824447632,0.0,44.619720458984375,36.0,11830.6689453125,-0.0,44.71083831787109,1.0,283.1492004394531,284.8300476074219,296.26690673828125,297.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17420.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956617712974548,1.0,0.0,0.0,1.6826996803283691,1.682706594467163,1.889324892090372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.8056640625,0.0,183.91831970214844,1895.4371337890625,0.0,268.1264038085937,0.4444574415683746,1.0,0.0,3.0,1.0,0.0
17907240,298.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4828644394874573,0.050000000745058,0.0466159023344516,298.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4828644394874573,0.050000000745058,0.0490887910127639,298.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4828644394874573,0.050000000745058,0.0362568125128746,298.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4828644394874573,0.050000000745058,0.0490887910127639,298.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.4828644394874573,0.050000000745058,0.2328560948371887,284.94091796875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3306884765625,284.9408874511719,1.0,0.1888740211725235,1.0,1.0,0.0,1.0,-0.4967005848884582,0.496700257062912,3.305707423351123e-07,0.2993978559970855,0.6885579824447632,0.6885579824447632,0.0,44.619720458984375,36.0,11830.6689453125,-0.0,44.71083831787109,1.0,283.1492004394531,284.8300476074219,296.26690673828125,297.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17420.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956617712974548,1.0,0.0,0.0,1.6826996803283691,1.682706594467163,1.889324892090372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.8056640625,0.0,183.91831970214844,1895.4371337890625,0.0,268.1264038085937,0.4444574415683746,1.0,0.0,3.0,1.0,0.0
17907300,298.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4841622412204742,0.050000000745058,0.0465918630361557,298.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4841622412204742,0.050000000745058,0.0490634776651859,298.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4841622412204742,0.050000000745058,0.0362381152808666,298.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4841622412204742,0.050000000745058,0.0490634776651859,298.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.4841622412204742,0.050000000745058,0.2327360063791275,284.94171142578125,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.31982421875,284.942626953125,1.0,0.1876128613948822,1.0,1.0,0.0,1.0,-0.4964444935321808,0.4964441657066345,3.305078166704334e-07,0.2995590567588806,0.6861786246299744,0.6861786246299744,0.0,43.98033142089844,36.0,11853.3720703125,-0.0,44.14070510864258,1.0,283.149658203125,284.8310546875,296.3045349121094,297.2089233398437,293.1499938964844,293.1499938964844,283.1499938964844,17692.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945046961307525,1.0,0.0,0.0,1.684355854988098,1.684362769126892,1.893045862289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.15576171875,0.0,185.2835693359375,1895.4371337890625,0.0,266.1338806152344,0.4454233646392822,1.0,0.0,3.0,1.0,0.0
17907360,298.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.486755907535553,0.050000000745058,0.0465442724525928,298.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.486755907535553,0.050000000745058,0.0490133576095104,298.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.486755907535553,0.050000000745058,0.0362011007964611,298.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.486755907535553,0.050000000745058,0.0490133576095104,298.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.486755907535553,0.050000000745058,0.2324982732534408,284.9443664550781,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.31109619140625,284.946044921875,1.0,0.1852532178163528,1.0,1.0,0.0,1.0,-0.4959374666213989,0.4959371387958526,3.302489801626507e-07,0.2995661795139313,0.6857258081436157,0.6857258081436157,0.0,42.71152877807617,25.0,11877.64453125,-0.0,43.01115036010742,1.0,283.1498413085937,284.83349609375,296.3401794433594,297.2475280761719,293.1499938964844,293.1499938964844,283.1499938964844,17815.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944354653358459,1.0,0.0,0.0,1.6856633424758911,1.685670256614685,1.895985803912481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.43359375,0.0,186.043701171875,1895.4371337890625,0.0,266.0149230957031,0.4460158050060272,1.0,0.0,3.0,1.0,0.0
17907420,298.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4914752542972564,0.050000000745058,0.0464603379368782,298.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4914752542972564,0.050000000745058,0.0489249750971794,298.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4914752542972564,0.050000000745058,0.0361358188092708,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4914752542972564,0.050000000745058,0.0489249750971794,298.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4914752542972564,0.050000000745058,0.2320790141820907,284.9483337402344,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3025207519531,284.9495849609375,1.0,0.1811305880546569,1.0,1.0,0.0,1.0,-0.4950430393218994,0.4950427114963531,3.297282091807574e-07,0.2994289100170135,0.6869361400604248,0.6869361400604248,0.0,40.472450256347656,25.0,11909.49609375,-0.0,41.0233154296875,1.0,283.1499328613281,284.83447265625,296.3817138671875,297.2940368652344,293.1499938964844,293.1499938964844,283.1499938964844,17820.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953302204608917,1.0,0.0,0.0,1.689961075782776,1.6899679899215698,1.905666096035929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.80810546875,0.0,187.1717834472656,1895.4371337890625,0.0,267.5545349121094,0.4469435214996338,1.0,0.0,3.0,1.0,0.0
17907480,298.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.6977325677871704,0.1695964187383651,0.1120800524950027,298.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.5036488771438599,0.050000000745058,0.0487228892743587,298.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.5051364302635193,0.1620759516954422,0.0362781137228012,298.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.5036488771438599,0.050000000745058,0.0487228892743587,298.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.5036488771438599,0.050000000745058,0.2311204075813293,284.956787109375,284.95001220703125,294.5767822265625,293.3959045410156,294.5672912597656,298.2959289550781,284.9936218261719,1.0,0.1792391240596771,1.0,1.0,0.0,1.0,-0.572267472743988,0.5722671151161194,3.934158314677916e-07,0.3498775064945221,0.6926299929618835,0.6926299929618835,0.0,35.84717559814453,45.0,12904.1162109375,-0.0,45.614501953125,1.0,283.14996337890625,284.8998718261719,296.4041748046875,297.32647705078125,293.1499938964844,293.1499938964844,283.1499938964844,17732.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962452113628387,1.0,0.0,0.0,1.6944414377212524,1.6944483518600464,1.9157840824846065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.09375,0.0,188.03175354003903,1895.4371337890625,0.0,269.1344909667969,0.447780430316925,1.0,0.0,3.0,1.0,0.0
17907540,298.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.808498203754425,0.1598327904939651,0.145581915974617,298.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.7895593047142029,0.1532943844795227,0.1430394053459167,298.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030822753906,0.8055112957954407,0.1581488847732544,0.1119946017861366,298.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.5396872162818909,0.050000000745058,0.0483226478099823,297.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.5396872162818909,0.050000000745058,0.2292218506336212,285.4960021972656,284.95001220703125,294.66845703125,293.4429931640625,294.6621398925781,298.1331787109375,285.542236328125,1.0,0.1886423677206039,1.0,1.0,0.0,1.0,-0.8138187527656555,0.813818097114563,6.353043886520027e-07,0.5267168879508972,1.0,1.0,0.0,27.64143943786621,33.0,18498.14453125,-0.0,69.03065490722656,1.0,283.1499938964844,285.2866516113281,296.64556884765625,297.8384094238281,293.1499938964844,293.1499938964844,283.1499938964844,9674.3095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318761527538299,1.0,0.0,0.0,2.0693044662475586,2.0693118572235107,2.857210006368405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.41796875,0.0,271.32684326171875,1895.4371337890625,0.0,335.93017578125,0.5161616206169128,1.0,0.0,3.0,1.0,0.0
17907600,298.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.808498203754425,0.1598327904939651,0.145581915974617,298.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.7895593047142029,0.1532943844795227,0.1430394053459167,298.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030822753906,0.8055112957954407,0.1581488847732544,0.1119946017861366,298.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.5396872162818909,0.050000000745058,0.0483226478099823,297.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.5396872162818909,0.050000000745058,0.2292218506336212,285.4960021972656,284.95001220703125,294.66845703125,293.4429931640625,294.6621398925781,298.1331787109375,285.542236328125,1.0,0.1886423677206039,1.0,1.0,0.0,1.0,-0.8138187527656555,0.813818097114563,6.353043886520027e-07,0.5267168879508972,1.0,1.0,0.0,27.64143943786621,33.0,18498.14453125,-0.0,69.03065490722656,1.0,283.1499938964844,285.2866516113281,296.64556884765625,297.8384094238281,293.1499938964844,293.1499938964844,283.1499938964844,9674.3095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318761527538299,1.0,0.0,0.0,2.0693044662475586,2.0693118572235107,2.857210006368405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.41796875,0.0,271.32684326171875,1895.4371337890625,0.0,335.93017578125,0.5161616206169128,1.0,0.0,3.0,1.0,0.0
17907660,298.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.8404561281204224,0.1624207198619842,0.1456610262393951,297.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010437011719,0.8206731677055359,0.1486113667488098,0.1421107798814773,298.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.835282027721405,0.1587743163108825,0.1110841333866119,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.8169500827789307,0.1501409858465194,0.1400720626115799,297.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.5668039321899414,0.050000000745058,0.2282991409301757,285.5997314453125,284.95001220703125,294.7600402832031,293.4894104003906,294.75445556640625,298.03369140625,285.6256408691406,1.0,0.1927993446588516,1.0,1.0,0.0,1.0,-0.9207428097724916,0.9207420349121094,7.63620164434542e-07,0.6069018244743347,1.0,1.0,0.0,23.71327018737793,25.0,20887.484375,-0.0,81.67532348632812,1.0,283.1499938964844,285.2920837402344,296.8102722167969,298.22662353515625,293.1499938964844,293.1499938964844,283.1499938964844,12222.48828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008223056793213,1.0,0.0,0.0,2.3286478519439697,2.3286571502685547,3.618270056904294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.11474609375,0.0,386.5247802734375,1895.4371337890625,0.0,509.4509887695313,0.5792471170425415,1.0,0.0,3.0,1.0,0.0
17907720,298.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.8404561281204224,0.1624207198619842,0.1456610262393951,297.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010437011719,0.8206731677055359,0.1486113667488098,0.1421107798814773,298.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.835282027721405,0.1587743163108825,0.1110841333866119,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.8169500827789307,0.1501409858465194,0.1400720626115799,297.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.5668039321899414,0.050000000745058,0.2282991409301757,285.5997314453125,284.95001220703125,294.7600402832031,293.4894104003906,294.75445556640625,298.03369140625,285.6256408691406,1.0,0.1927993446588516,1.0,1.0,0.0,1.0,-0.9207428097724916,0.9207420349121094,7.63620164434542e-07,0.6069018244743347,1.0,1.0,0.0,23.71327018737793,25.0,20887.484375,-0.0,81.67532348632812,1.0,283.1499938964844,285.2920837402344,296.8102722167969,298.22662353515625,293.1499938964844,293.1499938964844,283.1499938964844,12222.48828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008223056793213,1.0,0.0,0.0,2.3286478519439697,2.3286571502685547,3.618270056904294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.11474609375,0.0,386.5247802734375,1895.4371337890625,0.0,509.4509887695313,0.5792471170425415,1.0,0.0,3.0,1.0,0.0
17907780,298.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.8759075403213501,0.1776562631130218,0.0897349938750267,297.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.8759075403213501,0.153823897242546,0.0944952741265297,298.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.8759075403213501,0.1697816997766494,0.0697938799858093,297.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.8759075403213501,0.1495336890220642,0.0944952741265297,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.9556356072425842,0.1373479515314102,0.5693958401679993,285.8896179199219,284.95001220703125,294.8482666015625,293.53350830078125,294.8436889648437,298.0338439941406,285.9081115722656,1.0,0.1990852504968643,1.0,1.0,0.0,1.0,-1.1142070293426514,1.1142059564590454,1.0338084166505723e-06,0.7518951892852783,1.0,1.0,0.0,13.24300765991211,25.0,24745.681640625,-0.0,102.81182861328124,1.0,283.1499938964844,285.48211669921875,296.83331298828125,298.48699951171875,293.1499938964844,293.1499938964844,283.1499938964844,14504.6953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583637356758118,1.0,0.0,0.0,2.5367536544799805,2.536764621734619,4.293880238037673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.90185546875,0.0,499.69049072265625,1895.4371337890625,0.0,722.3530883789062,0.6268342137336731,1.0,0.0,3.0,1.0,0.0
17907840,298.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.8754695653915405,0.1784122139215469,0.0894567593932151,297.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.8754695653915405,0.1544390171766281,0.0942022874951362,298.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.8754695653915405,0.1703376173973083,0.0695774778723716,297.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88671875,0.8754695653915405,0.1496452391147613,0.0942022800445556,297.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.9286360144615172,0.1370815485715866,0.5269515514373779,285.8951110839844,284.95001220703125,294.8514709472656,293.5350952148437,294.8468933105469,298.0330810546875,285.9098815917969,1.0,0.1992089599370956,1.0,1.0,0.0,1.0,-1.1190509796142578,1.119049906730652,1.0409860351501266e-06,0.7551361322402954,1.0,1.0,0.0,13.27511978149414,45.0,24815.9140625,-0.0,98.64114379882812,1.0,283.1499938964844,285.48101806640625,296.8343505859375,298.49530029296875,293.1499938964844,293.1499938964844,283.1499938964844,14573.771484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604100823402405,1.0,0.0,0.0,2.542786836624145,2.542798042297364,4.31432908953866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.8974609375,0.0,503.2642822265625,1895.4371337890625,0.0,731.3757934570312,0.6312845349311829,1.0,0.0,3.0,1.0,0.0
17907900,298.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.8762306571006775,0.1879796832799911,0.0899403318762779,297.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.8762306571006775,0.1596783101558685,0.0947115048766136,298.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.8762306571006775,0.1773809045553207,0.0699535906314849,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.8762306571006775,0.1527216434478759,0.0947115048766136,297.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.9771700501441956,0.13393434882164,0.6095437407493591,285.9135437011719,284.95001220703125,294.89715576171875,293.55767822265625,294.8927001953125,298.0188903808594,285.9178771972656,1.0,0.2057062089443206,1.0,1.0,0.0,1.0,-1.1503084897994995,1.1503074169158936,1.0901472933255718e-06,0.7789580225944519,1.0,1.0,0.0,13.671113967895508,45.0,25605.955078125,-0.0,113.59873962402344,1.0,283.1499938964844,285.4644470214844,296.8276062011719,298.56903076171875,293.1499938964844,293.1499938964844,283.1499938964844,15745.9853515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860323309898376,1.0,0.0,0.0,2.643071413040161,2.643083572387696,4.661344235046272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.38134765625,0.0,565.1881713867188,1895.4371337890625,0.0,853.9869995117188,0.6528983116149902,1.0,0.0,3.0,1.0,0.0
17907960,298.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.8953873515129089,0.1941642314195633,0.1028566434979438,297.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.8953873515129089,0.1635132879018783,0.108313001692295,298.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.8953873515129089,0.18191859126091,0.0799996107816696,297.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.8953873515129089,0.1548372358083725,0.108313001692295,297.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.9475780129432678,0.131850779056549,0.5979558825492859,285.9429931640625,284.95001220703125,294.9427795410156,293.5800476074219,294.9384765625,298.0026550292969,285.9515380859375,1.0,0.2141916900873184,1.0,1.0,0.0,1.0,-1.19416081905365,1.1941596269607544,1.1611438139880192e-06,0.8117072582244873,1.0,1.0,0.0,14.989299774169922,65.0,26526.681640625,-0.0,127.86992645263672,1.0,283.1499938964844,285.4774780273437,296.8020935058594,298.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,16662.2421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056521534919739,1.0,0.0,0.0,2.718884229660034,2.7188968658447266,4.932587103212427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.9736328125,0.0,615.2314453125,1895.4371337890625,0.0,960.7274780273438,0.6741039752960205,1.0,0.0,3.0,1.0,0.0
17908020,298.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.9080631136894226,0.1987722218036651,0.1122168377041816,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.9080631136894226,0.1664282530546188,0.1181697323918342,298.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.9080631136894226,0.1851787269115448,0.0872797593474388,297.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.9820506572723388,0.1543658971786499,0.1469678580760955,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.9260411858558656,0.1306775212287902,0.590141236782074,286.0051574707031,284.95001220703125,294.9974670410156,293.6066589355469,294.9934387207031,297.96612548828125,286.0196228027344,1.0,0.2270993441343307,1.0,1.0,0.0,1.0,-1.2686325311660769,1.2686312198638916,1.2883945146313636e-06,0.8671215772628784,1.0,1.0,0.0,16.505638122558594,65.0,27999.5078125,-0.0,151.72462463378906,1.0,283.1499938964844,285.5152893066406,296.77734375,298.65447998046875,293.1499938964844,293.1499938964844,283.1499938964844,17905.04296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238827109336853,1.0,0.0,0.0,2.8184585571289062,2.818472385406494,5.300498173710366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.119140625,0.0,685.3328857421875,1895.4371337890625,0.0,1069.70263671875,0.6954954862594604,1.0,0.0,3.0,1.0,0.0
17908080,298.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.9202642440795898,0.2008554190397262,0.1212560608983039,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06951904296875,0.9886489510536194,0.1660470068454742,0.1569852232933044,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.9202642440795898,0.1865599602460861,0.0943102687597274,297.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692749023437,0.9674425721168518,0.1533317565917968,0.1460977345705032,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.9100260138511658,0.130445048213005,0.588114321231842,286.07135009765625,284.95001220703125,295.03387451171875,293.6242370605469,295.030029296875,297.9354553222656,286.0891418457031,1.0,0.2373816072940826,1.0,1.0,0.0,1.0,-1.326568365097046,1.3265669345855713,1.393394541082671e-06,0.9101033806800842,1.0,1.0,0.0,17.846529006958008,85.0,29093.97265625,-0.0,173.62318420410156,1.0,283.1499938964844,285.5633239746094,296.7734375,298.7030944824219,293.1499938964844,293.1499938964844,283.1499938964844,18530.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343085169792175,1.0,0.0,0.0,2.8672800064086914,2.8672940731048584,5.485718475028989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.12939453125,0.0,721.5673828125,1895.4371337890625,0.0,1135.954345703125,0.7102218866348267,1.0,0.0,3.0,1.0,0.0
17908140,297.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2458190917969,0.9626423120498656,0.1991757899522781,0.1808131039142608,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.8949017524719238,0.1643284857273101,0.1563177406787872,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457580566406,0.934145212173462,0.1837073415517807,0.1296320110559463,297.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.8723431825637817,0.1527464091777801,0.1450420469045639,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24188232421875,0.8294121623039246,0.1305008083581924,0.5883945226669312,286.2466735839844,284.95001220703125,295.1202087402344,293.6654052734375,295.11669921875,297.8330993652344,286.2608337402344,1.0,0.2651477754116058,1.0,1.0,0.0,1.0,-1.4575889110565186,1.4575872421264648,1.651472302910406e-06,1.007579684257507,1.0,1.0,0.0,25.10729217529297,85.0,31678.533203125,-0.0,236.0547332763672,1.0,283.1499938964844,285.6755065917969,296.7986145019531,298.8727111816406,293.1499938964844,293.1499938964844,283.1499938964844,20147.833984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589804291725159,1.0,0.0,0.0,2.9897725582122803,2.989788055419922,5.964439537819999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.7333984375,0.0,818.0526123046875,1895.4371337890625,0.0,1303.3021240234375,0.7370929718017578,1.0,0.0,3.0,1.0,0.0
17908200,297.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538146972656,0.9264472126960754,0.1988307833671569,0.1806808561086654,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.8645694255828857,0.1643485575914383,0.1563770920038223,297.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.8989688158035278,0.1836009919643402,0.129550039768219,297.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.251708984375,0.8439054489135742,0.1527656614780426,0.1451638042926788,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500915527344,0.802915096282959,0.1304856687784195,0.5889624357223511,286.2543640136719,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8265075683594,286.26324462890625,1.0,0.2661658227443695,1.0,1.0,0.0,1.0,-1.4410810470581057,1.4410793781280518,1.6180058537429431e-06,0.996006727218628,1.0,1.0,0.0,27.72941780090332,73.0,31561.4921875,-0.0,238.6562347412109,1.0,283.1499938964844,285.6742858886719,296.8006286621094,298.8817749023437,293.1499938964844,293.1499938964844,283.1499938964844,20213.50390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603075861930847,1.0,0.0,0.0,2.994641065597534,2.994656562805176,5.983879987070395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.73046875,0.0,822.055419921875,1895.4371337890625,0.0,1312.7030029296875,0.7412585616111755,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.8520551323890686,0.1972755938768386,0.178498089313507,297.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357788085937,0.8045424222946167,0.1651636958122253,0.1569482386112213,297.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354431152344,0.8323776125907898,0.1836037337779998,0.1289588063955307,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.7847667932510376,0.1534825265407562,0.1459603309631347,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366943359375,0.7446582913398743,0.13054721057415,0.590877115726471,286.23504638671875,284.95001220703125,295.18084716796875,293.6939392089844,295.1773376464844,297.7662048339844,286.2308654785156,1.0,0.276864618062973,1.0,1.0,0.0,1.0,-1.4416624307632446,1.441660761833191,1.6187713072213228e-06,0.9959641695022584,1.0,1.0,0.0,36.68355941772461,73.0,31808.52734375,-0.0,260.8638916015625,1.0,283.1499938964844,285.6288146972656,296.8108215332031,298.9416809082031,293.1499938964844,293.1499938964844,283.1499938964844,21267.044921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743947863578796,1.0,0.0,0.0,3.0716912746429443,3.0717074871063232,6.295763910202368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.99462890625,0.0,887.1550903320312,1895.4371337890625,0.0,1414.839599609375,0.7572433948516846,1.0,0.0,3.0,1.0,0.0
17908320,297.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223815917969,0.8337075710296631,0.1979124695062637,0.1785667538642883,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.7869968414306641,0.1659068465232849,0.1576931774616241,297.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.8153623938560486,0.1843012869358062,0.1293388903141021,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226867675781,0.7677891254425049,0.154119923710823,0.1466208845376968,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2229309082031,0.7292391657829285,0.1306570023298263,0.5918658971786499,286.2223205566406,284.95001220703125,295.2154846191406,293.7100524902344,295.21197509765625,297.7413330078125,286.22052001953125,1.0,0.2815987467765808,1.0,1.0,0.0,1.0,-1.4450736045837402,1.445072054862976,1.625722688913811e-06,0.998433232307434,1.0,1.0,0.0,40.34771728515625,61.0,31979.794921875,-0.0,271.3046569824219,1.0,283.1499938964844,285.61376953125,296.8052978515625,298.9505615234375,293.1499938964844,293.1499938964844,283.1499938964844,21737.578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802459359169006,1.0,0.0,0.0,3.105485916137696,3.1055023670196533,6.4350575712524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.02880859375,0.0,916.7598266601562,1895.4371337890625,0.0,1458.4818115234375,0.7683091163635254,1.0,0.0,3.0,1.0,0.0
17908380,297.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.8180171847343445,0.2017573714256286,0.1814987063407898,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.7703969478607178,0.1683283597230911,0.1600044220685959,297.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7984296679496765,0.1871882081031799,0.1312265843153,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.751911461353302,0.1562080532312393,0.1486361771821975,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.7128430604934692,0.1312911361455917,0.595015287399292,286.2028503417969,284.95001220703125,295.305908203125,293.75164794921875,295.3024597167969,297.6957702636719,286.20281982421875,1.0,0.2889228165149688,1.0,1.0,0.0,1.0,-1.4598294496536257,1.4598277807235718,1.656121412452194e-06,1.0092296600341797,1.0,1.0,0.0,45.24728775024414,49.0,32557.58984375,-0.0,289.8191833496094,1.0,283.1499938964844,285.5795593261719,296.79913330078125,298.97381591796875,293.1499938964844,293.1499938964844,283.1499938964844,23142.119140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892337203025818,1.0,0.0,0.0,3.2042436599731445,3.204261302947998,6.850848990325176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.72021484375,0.0,1007.0328979492188,1895.4371337890625,0.0,1526.8453369140625,0.7924469113349915,1.0,0.0,3.0,1.0,0.0
17908440,297.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.8180171847343445,0.2017573714256286,0.1814987063407898,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.7703969478607178,0.1683283597230911,0.1600044220685959,297.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7984296679496765,0.1871882081031799,0.1312265843153,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.751911461353302,0.1562080532312393,0.1486361771821975,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.7128430604934692,0.1312911361455917,0.595015287399292,286.2028503417969,284.95001220703125,295.305908203125,293.75164794921875,295.3024597167969,297.6957702636719,286.20281982421875,1.0,0.2889228165149688,1.0,1.0,0.0,1.0,-1.4598294496536257,1.4598277807235718,1.656121412452194e-06,1.0092296600341797,1.0,1.0,0.0,45.24728775024414,49.0,32557.58984375,-0.0,289.8191833496094,1.0,283.1499938964844,285.5795593261719,296.79913330078125,298.97381591796875,293.1499938964844,293.1499938964844,283.1499938964844,23142.119140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892337203025818,1.0,0.0,0.0,3.2042436599731445,3.204261302947998,6.850848990325176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.72021484375,0.0,1007.0328979492188,1895.4371337890625,0.0,1526.8453369140625,0.7924469113349915,1.0,0.0,3.0,1.0,0.0
17908500,297.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982727050781,0.8201310634613037,0.2042322903871536,0.1836078763008117,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983642578125,0.7715808749198914,0.1697120815515518,0.1612744033336639,297.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19830322265625,0.7999518513679504,0.188938096165657,0.1323994100093841,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983947753906,0.7528910040855408,0.1574088186025619,0.1497374773025512,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.198486328125,0.7128397226333618,0.1317766010761261,0.5970000624656677,286.1982727050781,284.95001220703125,295.3510437011719,293.7720642089844,295.3476257324219,297.6790771484375,286.19775390625,1.0,0.2903144657611847,1.0,1.0,0.0,1.0,-1.4689970016479492,1.4689953327178955,1.6752092051319778e-06,1.0159553289413452,1.0,1.0,0.0,45.602813720703125,49.0,32893.8203125,0.0,294.7792053222656,1.0,283.1499938964844,285.5645751953125,296.8067932128906,298.9968566894531,293.1499938964844,293.1499938964844,283.1499938964844,23923.982421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919213533401489,1.0,0.0,0.0,3.2579221725463867,3.257940530776977,7.082306865413557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.1240234375,0.0,1058.4959716796875,1895.4371337890625,0.0,1547.5904541015625,0.8027867078781128,1.0,0.0,3.0,1.0,0.0
17908560,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996154785156,0.8269103169441223,0.2068599164485931,0.185863971710205,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995849609375,0.7774192094802856,0.171166256070137,0.1625803858041763,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996154785156,0.8063931465148926,0.1907829642295837,0.1336279362440109,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.7582300901412964,0.158674731850624,0.1508682519197464,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994934082031,0.7170218229293823,0.1323476880788803,0.5992085337638855,286.1996459960937,284.95001220703125,295.3961181640625,293.7922668457031,295.3927001953125,297.66473388671875,286.20037841796875,1.0,0.290467232465744,1.0,1.0,0.0,1.0,-1.4787557125091553,1.478753924369812,1.695686592029233e-06,1.0231175422668457,1.0,1.0,0.0,44.82602310180664,37.0,33191.58203125,0.0,297.2101745605469,1.0,283.1499938964844,285.5594787597656,296.8200378417969,299.0247497558594,293.1499938964844,293.1499938964844,283.1499938964844,24442.8671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942138671875,1.0,0.0,0.0,3.293063163757324,3.293081760406494,7.23591426776693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.0087890625,0.0,1093.11865234375,1895.4371337890625,0.0,1565.3927001953125,0.8141908645629883,1.0,0.0,3.0,1.0,0.0
17908620,297.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001953125,0.8431744575500488,0.2107690572738647,0.189216136932373,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001647949219,0.7924642562866211,0.1733258664608001,0.164485827088356,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001953125,0.8215614557266235,0.1935141384601593,0.1354304850101471,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001342773437,0.7723014950752258,0.1605616807937622,0.1525171846151352,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001037597656,0.7283424735069275,0.1332611441612243,0.6026149988174438,286.2001953125,284.95001220703125,295.4608764648437,293.8209228515625,295.4574890136719,297.64666748046875,286.2008361816406,1.0,0.2891643345355987,1.0,1.0,0.0,1.0,-1.4932997226715088,1.4932979345321655,1.726504706311971e-06,1.033791184425354,1.0,1.0,0.0,42.3255615234375,37.0,33670.3046875,0.0,297.462158203125,1.0,283.1499938964844,285.54656982421875,296.845458984375,299.07586669921875,293.1499938964844,293.1499938964844,283.1499938964844,25425.697265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975646615028381,1.0,0.0,0.0,3.358616352081299,3.358635902404785,7.526865033469221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.767578125,0.0,1159.7073974609375,1895.4371337890625,0.0,1591.5872802734375,0.8273594379425049,1.0,0.0,3.0,1.0,0.0
17908680,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.851873517036438,0.2123153507709503,0.190535619854927,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.8005558848381042,0.1741796731948852,0.1652285456657409,297.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.8293353319168091,0.1945896297693252,0.1361335963010788,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7800176739692688,0.1613099873065948,0.1531601697206497,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.7345144152641296,0.1336381584405899,0.6039844155311584,286.2030029296875,284.95001220703125,295.48602294921875,293.8319396972656,295.482666015625,297.64031982421875,286.20416259765625,1.0,0.2882387340068817,1.0,1.0,0.0,1.0,-1.4990341663360596,1.4990323781967163,1.7387535535817733e-06,1.0379984378814695,1.0,1.0,0.0,40.97844314575195,25.0,33838.9609375,0.0,296.6357421875,1.0,283.1499938964844,285.5455322265625,296.85601806640625,299.0960388183594,293.1499938964844,293.1499938964844,283.1499938964844,25694.412109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988791227340698,1.0,0.0,0.0,3.3763177394866943,3.37633752822876,7.60641398755979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.0546875,0.0,1178.140869140625,1895.4371337890625,0.0,1601.918701171875,0.8345879316329956,1.0,0.0,3.0,1.0,0.0
17908740,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.8986790180206299,0.2178998291492462,0.1952722817659378,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.8400020003318787,0.1772550046443939,0.1678644120693206,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.8711156249046326,0.1984412670135498,0.1386249810457229,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100830078125,0.8201023936271667,0.1640141904354095,0.1554440855979919,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.768977701663971,0.1350457370281219,0.608959436416626,286.2102966308594,284.95001220703125,295.5755920410156,293.8705749511719,295.5722961425781,297.61993408203125,286.2116394042969,1.0,0.2832871973514557,1.0,1.0,0.0,1.0,-1.519588828086853,1.5195870399475098,1.7831134755397215e-06,1.0530730485916138,1.0,1.0,0.0,34.72731399536133,25.0,34483.1328125,0.0,289.9168395996094,1.0,283.1499938964844,285.53546142578125,296.8957214355469,299.1740417480469,293.1499938964844,293.1499938964844,283.1499938964844,26903.470703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039211988449097,1.0,0.0,0.0,3.4548416137695312,3.454862117767334,7.96433596406132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.33154296875,0.0,1262.2685546875,1895.4371337890625,0.0,1641.834716796875,0.85384202003479,1.0,0.0,3.0,1.0,0.0
