time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908800,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.8986790180206299,0.2178998291492462,0.1952722817659378,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.8400020003318787,0.1772550046443939,0.1678644120693206,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.8711156249046326,0.1984412670135498,0.1386249810457229,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100830078125,0.8201023936271667,0.1640141904354095,0.1554440855979919,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.768977701663971,0.1350457370281219,0.608959436416626,286.2102966308594,284.95001220703125,295.5755920410156,293.8705749511719,295.5722961425781,297.61993408203125,286.2116394042969,1.0,0.2832871973514557,1.0,1.0,0.0,1.0,-1.519588828086853,1.5195870399475098,1.7831134755397215e-06,1.0530730485916138,1.0,1.0,0.0,34.72731399536133,25.0,34483.1328125,0.0,289.9168395996094,1.0,283.1499938964844,285.53546142578125,296.8957214355469,299.1740417480469,293.1499938964844,293.1499938964844,283.1499938964844,26903.470703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039211988449097,1.0,0.0,0.0,3.4548416137695312,3.454862117767334,7.96433596406132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.33154296875,0.0,1262.2685546875,1895.4371337890625,0.0,1641.834716796875,0.85384202003479,1.0,0.0,3.0,1.0,0.0
17908860,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.9526307582855223,0.2235104888677597,0.2001148015260696,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8816022872924805,0.1803148537874221,0.1705686897039413,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207336425781,0.9176504015922546,0.2022457122802734,0.1411465406417846,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205810546875,0.8589017987251282,0.1667127460241317,0.1578054428100586,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22039794921875,0.8066023588180542,0.136482760310173,0.6144732236862183,286.2208251953125,284.95001220703125,295.66485595703125,293.9081726074219,295.66162109375,297.6021728515625,286.222412109375,1.0,0.2809537947177887,1.0,1.0,0.0,1.0,-1.541128158569336,1.541126370429993,1.830356609389128e-06,1.0688523054122925,1.0,1.0,0.0,30.15602302551269,25.0,35136.04296875,0.0,287.83428955078125,1.0,283.1499938964844,285.5288391113281,296.93438720703125,299.252197265625,293.1499938964844,293.1499938964844,283.1499938964844,28082.783203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092102766036987,1.0,0.0,0.0,3.5297508239746094,3.5297722816467285,8.313452326547122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.4462890625,0.0,1346.1690673828125,1895.4371337890625,0.0,1684.183349609375,0.8722211718559265,1.0,0.0,3.0,1.0,0.0
17908920,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.9526307582855223,0.2235104888677597,0.2001148015260696,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8816022872924805,0.1803148537874221,0.1705686897039413,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207336425781,0.9176504015922546,0.2022457122802734,0.1411465406417846,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205810546875,0.8589017987251282,0.1667127460241317,0.1578054428100586,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22039794921875,0.8066023588180542,0.136482760310173,0.6144732236862183,286.2208251953125,284.95001220703125,295.66485595703125,293.9081726074219,295.66162109375,297.6021728515625,286.222412109375,1.0,0.2809537947177887,1.0,1.0,0.0,1.0,-1.541128158569336,1.541126370429993,1.830356609389128e-06,1.0688523054122925,1.0,1.0,0.0,30.15602302551269,25.0,35136.04296875,0.0,287.83428955078125,1.0,283.1499938964844,285.5288391113281,296.93438720703125,299.252197265625,293.1499938964844,293.1499938964844,283.1499938964844,28082.783203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092102766036987,1.0,0.0,0.0,3.5297508239746094,3.5297722816467285,8.313452326547122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.4462890625,0.0,1346.1690673828125,1895.4371337890625,0.0,1684.183349609375,0.8722211718559265,1.0,0.0,3.0,1.0,0.0
17908980,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.996358036994934,0.2291066795587539,0.204995259642601,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.9263046383857728,0.1833049058914184,0.1732712835073471,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.9666787385940552,0.2059456557035446,0.1436427682638168,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.8996980786323547,0.1693510264158249,0.1601742506027221,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8408320546150208,0.1378856897354126,0.6201489567756653,286.2335510253906,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.5861511230469,286.23516845703125,1.0,0.2801283895969391,1.0,1.0,0.0,1.0,-1.5625499486923218,1.5625481605529783,1.8781290691549657e-06,1.0845438241958618,1.0,1.0,0.0,26.943267822265625,28.0,35783.4921875,0.0,289.2819519042969,1.0,283.1499938964844,285.5242004394531,296.9713134765625,299.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,29240.853515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714582622051239,1.0,0.0,0.0,3.601795196533203,3.60181736946106,8.656280101604352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.52978515625,0.0,1430.29150390625,1895.4371337890625,0.0,1727.681640625,0.8899057507514954,1.0,0.0,3.0,1.0,0.0
17909040,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.996358036994934,0.2291066795587539,0.204995259642601,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.9263046383857728,0.1833049058914184,0.1732712835073471,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.9666787385940552,0.2059456557035446,0.1436427682638168,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.8996980786323547,0.1693510264158249,0.1601742506027221,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8408320546150208,0.1378856897354126,0.6201489567756653,286.2335510253906,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.5861511230469,286.23516845703125,1.0,0.2801283895969391,1.0,1.0,0.0,1.0,-1.5625499486923218,1.5625481605529783,1.8781290691549657e-06,1.0845438241958618,1.0,1.0,0.0,26.943267822265625,28.0,35783.4921875,0.0,289.2819519042969,1.0,283.1499938964844,285.5242004394531,296.9713134765625,299.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,29240.853515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714582622051239,1.0,0.0,0.0,3.601795196533203,3.60181736946106,8.656280101604352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.52978515625,0.0,1430.29150390625,1895.4371337890625,0.0,1727.681640625,0.8899057507514954,1.0,0.0,3.0,1.0,0.0
17909100,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.989919126033783,0.2328283488750457,0.1999742984771728,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.9289843440055848,0.1847414076328277,0.1746511757373809,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.969304084777832,0.2077220678329467,0.1449024677276611,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.9018790125846864,0.1706155836582183,0.1613906919956207,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2293701171875,0.841998279094696,0.1385527104139328,0.6231996417045593,286.2290344238281,284.95001220703125,295.798095703125,293.9624938964844,295.7949523925781,297.5814208984375,286.2279357910156,1.0,0.2802091836929321,1.0,1.0,0.0,1.0,-1.5623639822006226,1.5623620748519895,1.8777461718855195e-06,1.0844433307647705,1.0,1.0,0.0,26.95444297790528,28.0,35950.98046875,0.0,289.6787109375,1.0,283.1499938964844,285.5089416503906,296.98797607421875,299.3617248535156,293.1499938964844,293.1499938964844,283.1499938964844,29943.466796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170787453651428,1.0,0.0,0.0,3.644810914993286,3.64483380317688,8.864276992426312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.83203125,0.0,1482.151611328125,1895.4371337890625,0.0,1748.0533447265625,0.8976616263389587,1.0,0.0,3.0,1.0,0.0
17909160,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.9849361181259156,0.2370323240756988,0.1948776394128799,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.9344382286071776,0.1861437857151031,0.1759850084781646,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.9742317199707032,0.2094547003507614,0.1461205929517746,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.9065288305282592,0.1718488931655883,0.1625639051198959,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.8452616333961487,0.139218658208847,0.6261577606201172,286.2270812988281,284.95001220703125,295.84234619140625,293.98004150390625,295.83917236328125,297.5794372558594,286.22735595703125,1.0,0.2807272970676422,1.0,1.0,0.0,1.0,-1.567069411277771,1.5670675039291382,1.8882924450736027e-06,1.0878381729125977,1.0,1.0,0.0,26.838523864746094,31.0,36139.1015625,0.0,291.0391845703125,1.0,283.1499938964844,285.5029602050781,297.0022888183594,299.3878173828125,293.1499938964844,293.1499938964844,283.1499938964844,30384.837890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191169857978821,1.0,0.0,0.0,3.671575307846069,3.671598434448242,8.994937843453954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.03466796875,0.0,1515.0428466796875,1895.4371337890625,0.0,1764.76220703125,0.9070403575897216,1.0,0.0,3.0,1.0,0.0
17909220,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22882080078125,0.9841309785842896,0.2455298602581024,0.1931947171688079,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.9417948126792908,0.1888656914234161,0.178575798869133,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287902832031,0.9807386994361876,0.2128197997808456,0.1484856307506561,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.9131348729133606,0.1742379516363144,0.1648394018411636,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22857666015625,0.8493841886520386,0.1405400484800338,0.6320754885673523,286.2288513183594,284.95001220703125,295.93048095703125,294.01422119140625,295.9273681640625,297.57672119140625,286.2299194335937,1.0,0.2828027009963989,1.0,1.0,0.0,1.0,-1.5808181762695312,1.5808162689208984,1.919416263262974e-06,1.0978498458862305,1.0,1.0,0.0,26.912797927856445,49.0,36632.578125,0.0,297.7003479003906,1.0,283.1499938964844,285.49127197265625,297.0325622558594,299.4457092285156,293.1499938964844,293.1499938964844,283.1499938964844,31520.228515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227041125297546,1.0,0.0,0.0,3.739544153213501,3.7395682334899902,9.331051842309536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.9697265625,0.0,1600.7506103515625,1895.4371337890625,0.0,1794.327392578125,0.9237332344055176,1.0,0.0,3.0,1.0,0.0
17909280,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22882080078125,0.9841309785842896,0.2455298602581024,0.1931947171688079,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.9417948126792908,0.1888656914234161,0.178575798869133,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287902832031,0.9807386994361876,0.2128197997808456,0.1484856307506561,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.9131348729133606,0.1742379516363144,0.1648394018411636,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22857666015625,0.8493841886520386,0.1405400484800338,0.6320754885673523,286.2288513183594,284.95001220703125,295.93048095703125,294.01422119140625,295.9273681640625,297.57672119140625,286.2299194335937,1.0,0.2828027009963989,1.0,1.0,0.0,1.0,-1.5808181762695312,1.5808162689208984,1.919416263262974e-06,1.0978498458862305,1.0,1.0,0.0,26.912797927856445,49.0,36632.578125,0.0,297.7003479003906,1.0,283.1499938964844,285.49127197265625,297.0325622558594,299.4457092285156,293.1499938964844,293.1499938964844,283.1499938964844,31520.228515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227041125297546,1.0,0.0,0.0,3.739544153213501,3.7395682334899902,9.331051842309536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.9697265625,0.0,1600.7506103515625,1895.4371337890625,0.0,1794.327392578125,0.9237332344055176,1.0,0.0,3.0,1.0,0.0
17909340,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611999511719,0.9928469657897948,0.2511354684829712,0.2152279019355774,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606811523437,0.9198240637779236,0.1915454566478729,0.1811900287866592,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.260986328125,0.9621762633323668,0.2161253988742828,0.1508544981479644,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604675292969,0.8934846520423889,0.176589086651802,0.167143315076828,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.8319427967071533,0.1418226957321167,0.6382768154144287,286.26123046875,284.95001220703125,296.01824951171875,294.04718017578125,296.0152282714844,297.5645446777344,286.26629638671875,1.0,0.2925112247467041,1.0,1.0,0.0,1.0,-1.623438835144043,1.6234368085861206,2.0179290913802106e-06,1.1288529634475708,1.0,1.0,0.0,29.64789772033692,52.0,37601.27734375,0.0,325.9443359375,1.0,283.1499938964844,285.5082397460937,297.0697937011719,299.5277404785156,293.1499938964844,293.1499938964844,283.1499938964844,32657.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270625233650208,1.0,0.0,0.0,3.806387662887573,3.8064124584198,9.667613767305738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.21923828125,0.0,1688.133544921875,1895.4371337890625,0.0,1830.5167236328125,0.9401473999023438,1.0,0.0,3.0,1.0,0.0
17909400,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611999511719,0.9928469657897948,0.2511354684829712,0.2152279019355774,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606811523437,0.9198240637779236,0.1915454566478729,0.1811900287866592,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.260986328125,0.9621762633323668,0.2161253988742828,0.1508544981479644,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604675292969,0.8934846520423889,0.176589086651802,0.167143315076828,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.8319427967071533,0.1418226957321167,0.6382768154144287,286.26123046875,284.95001220703125,296.01824951171875,294.04718017578125,296.0152282714844,297.5645446777344,286.26629638671875,1.0,0.2925112247467041,1.0,1.0,0.0,1.0,-1.623438835144043,1.6234368085861206,2.0179290913802106e-06,1.1288529634475708,1.0,1.0,0.0,29.64789772033692,52.0,37601.27734375,0.0,325.9443359375,1.0,283.1499938964844,285.5082397460937,297.0697937011719,299.5277404785156,293.1499938964844,293.1499938964844,283.1499938964844,32657.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270625233650208,1.0,0.0,0.0,3.806387662887573,3.8064124584198,9.667613767305738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.21923828125,0.0,1688.133544921875,1895.4371337890625,0.0,1830.5167236328125,0.9401473999023438,1.0,0.0,3.0,1.0,0.0
17909460,297.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965087890625,0.9844594597816468,0.2526316046714782,0.2270302176475525,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2961730957031,0.8957121968269348,0.1935926377773285,0.1832462549209594,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2963256835937,0.9368550777435304,0.2186401188373565,0.1527034491300583,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.8712674975395203,0.1783834844827652,0.1689603179693222,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.8118994832038879,0.1426724642515182,0.6428195238113403,286.2964782714844,284.95001220703125,296.0862121582031,294.0719909667969,296.083251953125,297.5425720214844,286.2987365722656,1.0,0.2995550036430359,1.0,1.0,0.0,1.0,-1.6506915092468262,1.6506894826889038,2.0828642846026924e-06,1.14896559715271,1.0,1.0,0.0,32.79863357543945,52.0,38317.2109375,0.0,348.5170288085937,1.0,283.1499938964844,285.5218200683594,297.1036071777344,299.60968017578125,293.1499938964844,293.1499938964844,283.1499938964844,33592.26953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323505878448486,1.0,0.0,0.0,3.8605008125305176,3.860526561737061,9.944445764631382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.32958984375,0.0,1761.1600341796875,1895.4371337890625,0.0,1874.805908203125,0.950525164604187,1.0,0.0,3.0,1.0,0.0
17909520,297.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3014831542969,0.9756825566291808,0.2533724308013916,0.2275836318731308,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012390136719,0.8867278099060059,0.1941547989845276,0.1838325709104538,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013610839844,0.926301896572113,0.2193281948566436,0.1532265692949295,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.8627232313156128,0.178875133395195,0.1694794744253158,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3008728027344,0.803605854511261,0.1428851336240768,0.6440505981445312,286.30145263671875,284.95001220703125,296.10552978515625,294.07891845703125,296.10260009765625,297.5375061035156,286.3030700683594,1.0,0.3013709783554077,1.0,1.0,0.0,1.0,-1.6540526151657104,1.6540504693984983,2.09091695069219e-06,1.151403307914734,1.0,1.0,0.0,34.0162239074707,55.0,38426.578125,0.0,353.8595886230469,1.0,283.1499938964844,285.5226745605469,297.11138916015625,299.6275939941406,293.1499938964844,293.1499938964844,283.04998779296875,33764.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338725328445435,1.0,0.0,0.0,3.870391607284546,3.870417356491089,9.995467280532466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.06396484375,0.0,1774.731201171875,1895.4371337890625,0.0,1887.628173828125,0.954879343509674,1.0,0.0,3.0,1.0,0.0
17909580,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24322509765625,0.943438708782196,0.2574001252651214,0.2310166805982589,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.8578442931175232,0.1964714974164962,0.1862898468971252,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.8938356041908264,0.2221543788909912,0.1554121226072311,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.8356790542602539,0.1808917820453643,0.1716470420360565,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.775395929813385,0.1436769813299179,0.6488001346588135,286.24322509765625,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5187072753906,286.2439270019531,1.0,0.3091912269592285,1.0,1.0,0.0,1.0,-1.6720515489578247,1.6720494031906128,2.134425358235603e-06,1.1645084619522097,1.0,1.0,0.0,38.93360137939453,58.0,39279.3515625,0.0,377.4216003417969,1.0,283.0511779785156,285.4432373046875,297.1527099609375,299.7391662597656,293.1499938964844,293.1499938964844,282.75,34722.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439520955085754,1.0,0.0,0.0,3.92492151260376,3.92494797706604,1.0279102298227372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.12060546875,0.0,1850.8056640625,1895.4371337890625,0.0,1973.3609619140625,0.9661831259727478,1.0,0.0,3.0,1.0,0.0
17909640,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24322509765625,0.943438708782196,0.2574001252651214,0.2310166805982589,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.8578442931175232,0.1964714974164962,0.1862898468971252,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.8938356041908264,0.2221543788909912,0.1554121226072311,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.8356790542602539,0.1808917820453643,0.1716470420360565,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.775395929813385,0.1436769813299179,0.6488001346588135,286.24322509765625,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5187072753906,286.2439270019531,1.0,0.3091912269592285,1.0,1.0,0.0,1.0,-1.6720515489578247,1.6720494031906128,2.134425358235603e-06,1.1645084619522097,1.0,1.0,0.0,38.93360137939453,58.0,39279.3515625,0.0,377.4216003417969,1.0,283.0511779785156,285.4432373046875,297.1527099609375,299.7391662597656,293.1499938964844,293.1499938964844,282.75,34722.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439520955085754,1.0,0.0,0.0,3.92492151260376,3.92494797706604,1.0279102298227372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.12060546875,0.0,1850.8056640625,1895.4371337890625,0.0,1973.3609619140625,0.9661831259727478,1.0,0.0,3.0,1.0,0.0
17909700,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.9301984906196594,0.2595039904117584,0.2330303341150283,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.846919596195221,0.1974427551031112,0.1873756349086761,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.8819208145141602,0.2233423590660095,0.1563777178525924,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1149597167969,0.8253804445266724,0.1817277520895004,0.1725989282131195,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191101074219,0.7643976807594299,0.1439342498779297,0.6506526470184326,286.1106872558594,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5098876953125,286.0900573730469,1.0,0.3128059804439544,1.0,1.0,0.0,1.0,-1.680299997329712,1.6802977323532104,2.1545567960856715e-06,1.1705193519592283,1.0,1.0,0.0,41.26256942749024,58.0,40423.21484375,0.0,388.5977783203125,1.0,282.7922058105469,285.2611389160156,297.2073974609375,299.9367980957031,293.1499938964844,293.1499938964844,282.75,35012.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543766498565674,1.0,0.0,0.0,3.941260576248169,3.941287279129028,1.036486310113105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.123046875,0.0,1874.016357421875,1895.4371337890625,0.0,2063.433349609375,0.9700710773468018,1.0,0.0,3.0,1.0,0.0
17909760,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.9177672266960144,0.2614251375198364,0.2348905354738235,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.8368536233901978,0.198221817612648,0.1882762908935547,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.8707960844039917,0.2243089228868484,0.1571798622608184,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.8155813217163086,0.1823862791061401,0.1733801215887069,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440673828125,0.7542331218719482,0.1440398842096328,0.6518377065658569,286.04315185546875,284.95001220703125,296.2787780761719,294.1384582519531,296.2759094238281,297.4995422363281,286.0420227050781,1.0,0.3162038922309875,1.0,1.0,0.0,1.0,-1.6869395971298218,1.6869373321533203,2.170847892557504e-06,1.175358772277832,1.0,1.0,0.0,43.61854553222656,61.0,40650.67578125,0.0,399.0520935058594,1.0,282.75421142578125,285.212890625,297.1992492675781,299.8988647460937,293.1499938964844,293.1499938964844,282.45001220703125,35236.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594395875930786,1.0,0.0,0.0,3.953838348388672,3.9538652896881104,1.043112320076034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.87060546875,0.0,1892.015380859375,1895.4371337890625,0.0,2107.6591796875,0.9730632901191713,1.0,0.0,3.0,1.0,0.0
17909820,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8479309082031,0.901366412639618,0.2642799913883209,0.2376873940229416,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.8226776719093323,0.1992109566926956,0.1894622892141342,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8483581542969,0.8552627563476562,0.2255751490592956,0.1582581847906112,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84912109375,0.8006951808929443,0.1831998825073242,0.1743935793638229,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503723144531,0.7400423288345337,0.1439960598945617,0.6527454257011414,285.8480529785156,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.48211669921875,285.8432922363281,1.0,0.3212380111217499,1.0,1.0,0.0,1.0,-1.695324420928955,1.6953221559524536,2.191518660765724e-06,1.1814597845077517,1.0,1.0,0.0,47.33501052856445,61.0,41844.96875,0.0,414.506103515625,1.0,282.46392822265625,284.9894104003906,297.2237243652344,300.0179443359375,293.1499938964844,293.1499938964844,282.45001220703125,35495.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711517810821533,1.0,0.0,0.0,3.968340396881104,3.968367338180542,1.0507782235436023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.07275390625,0.0,1912.91064453125,1895.4371337890625,0.0,2211.07275390625,0.9765130281448364,1.0,0.0,3.0,1.0,0.0
17909880,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385314941406,0.8977978229522705,0.2649787664413452,0.2383317351341247,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387756347656,0.8193447589874268,0.1994255185127258,0.1897037029266357,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8386535644531,0.8517053127288818,0.2258594632148742,0.158482164144516,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388671875,0.7971068024635315,0.1833716034889221,0.1745951026678085,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392028808594,0.7367733120918274,0.1439544260501861,0.6527537703514099,285.8385925292969,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.47772216796875,285.83721923828125,1.0,0.3224159479141235,1.0,1.0,0.0,1.0,-1.6969088315963743,1.6969066858291626,2.195433580709505e-06,1.1826082468032837,1.0,1.0,0.0,48.25910186767578,64.0,41908.24609375,0.0,418.0836791992188,1.0,282.4573974609375,284.98211669921875,297.2126770019531,299.9945373535156,293.1499938964844,293.1499938964844,282.1499938964844,35544.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716894745826721,1.0,0.0,0.0,3.971102952957153,3.971130132675171,1.0522418278924306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.25634765625,0.0,1916.90869140625,1895.4371337890625,0.0,2215.85595703125,0.9771701693534852,1.0,0.0,3.0,1.0,0.0
17909940,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.8822492361068726,0.2682088613510132,0.2414575517177581,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279602050781,0.8038276433944702,0.2002678662538528,0.1907512694597244,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.8362250328063965,0.2270170599222183,0.1594809740781784,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280517578125,0.7811142206192017,0.1840090006589889,0.1754468232393264,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.7221115231513977,0.1435507088899612,0.6520969867706299,285.6277770996094,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.45526123046875,285.626220703125,1.0,0.3279106616973877,1.0,1.0,0.0,1.0,-1.7033541202545166,1.7033518552780151,2.2114013518148568e-06,1.1872782707214355,1.0,1.0,0.0,52.72871017456055,52.0,43089.17578125,0.0,434.7633666992188,1.0,282.15728759765625,284.74639892578125,297.2268981933594,300.080810546875,293.1499938964844,293.1499938964844,281.8500061035156,35729.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814280390739441,1.0,0.0,0.0,3.98139238357544,3.981419801712036,1.0577018656476866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.7744140625,0.0,1931.8480224609373,1895.4371337890625,0.0,2302.97119140625,0.9796175956726074,1.0,0.0,3.0,1.0,0.0
17910000,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.8822492361068726,0.2682088613510132,0.2414575517177581,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279602050781,0.8038276433944702,0.2002678662538528,0.1907512694597244,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.8362250328063965,0.2270170599222183,0.1594809740781784,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280517578125,0.7811142206192017,0.1840090006589889,0.1754468232393264,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.7221115231513977,0.1435507088899612,0.6520969867706299,285.6277770996094,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.45526123046875,285.626220703125,1.0,0.3279106616973877,1.0,1.0,0.0,1.0,-1.7033541202545166,1.7033518552780151,2.2114013518148568e-06,1.1872782707214355,1.0,1.0,0.0,52.72871017456055,52.0,43089.17578125,0.0,434.7633666992188,1.0,282.15728759765625,284.74639892578125,297.2268981933594,300.080810546875,293.1499938964844,293.1499938964844,281.8500061035156,35729.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814280390739441,1.0,0.0,0.0,3.98139238357544,3.981419801712036,1.0577018656476866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.7744140625,0.0,1931.8480224609373,1895.4371337890625,0.0,2302.97119140625,0.9796175956726074,1.0,0.0,3.0,1.0,0.0
17910060,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125061035156,0.8866820931434631,0.2712426781654358,0.2441906332969665,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.412841796875,0.8056201934814453,0.2008451670408249,0.1913437098264694,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.8381722569465637,0.2278779596090316,0.1601215153932571,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.7826434373855591,0.1843931376934051,0.1758534610271453,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.7219586968421936,0.1429153829813003,0.6494354009628296,285.41259765625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.433349609375,285.4106140136719,1.0,0.3274626433849334,1.0,1.0,0.0,1.0,-1.7054113149642944,1.7054091691970823,2.216497023255215e-06,1.1887544393539429,1.0,1.0,0.0,52.51775360107422,40.0,44168.85546875,0.0,435.3583068847656,1.0,281.85723876953125,284.5073547363281,297.24395751953125,300.1646423339844,293.1499938964844,293.1499938964844,281.54998779296875,35838.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897332906723022,1.0,0.0,0.0,3.987509489059448,3.987536907196045,1.060954446074902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.94873046875,0.0,1940.76611328125,1895.4371337890625,0.0,2377.95361328125,0.98107248544693,1.0,0.0,3.0,1.0,0.0
17910120,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125061035156,0.8866820931434631,0.2712426781654358,0.2441906332969665,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.412841796875,0.8056201934814453,0.2008451670408249,0.1913437098264694,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.8381722569465637,0.2278779596090316,0.1601215153932571,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.7826434373855591,0.1843931376934051,0.1758534610271453,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.7219586968421936,0.1429153829813003,0.6494354009628296,285.41259765625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.433349609375,285.4106140136719,1.0,0.3274626433849334,1.0,1.0,0.0,1.0,-1.7054113149642944,1.7054091691970823,2.216497023255215e-06,1.1887544393539429,1.0,1.0,0.0,52.51775360107422,40.0,44168.85546875,0.0,435.3583068847656,1.0,281.85723876953125,284.5073547363281,297.24395751953125,300.1646423339844,293.1499938964844,293.1499938964844,281.54998779296875,35838.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897332906723022,1.0,0.0,0.0,3.987509489059448,3.987536907196045,1.060954446074902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.94873046875,0.0,1940.76611328125,1895.4371337890625,0.0,2377.95361328125,0.98107248544693,1.0,0.0,3.0,1.0,0.0
17910180,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.907135248184204,0.2742128074169159,0.2467285096645355,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8206493854522705,0.2012298554182052,0.191600814461708,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.8538405895233154,0.2285126000642776,0.1604916751384735,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.7978742122650146,0.1846028566360473,0.1759413033723831,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.7330716848373413,0.1421256214380264,0.6453436613082886,285.1925048828125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4129333496094,285.1902160644531,1.0,0.3231061100959778,1.0,1.0,0.0,1.0,-1.7044059038162231,1.7044037580490112,2.213952029705979e-06,1.1879841089248655,1.0,1.0,0.0,48.70155334472656,28.0,45163.4765625,0.0,423.695068359375,1.0,281.5572204589844,284.2646484375,297.2608337402344,300.2436218261719,293.1499938964844,293.1499938964844,281.25,35904.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797127366065979,1.0,0.0,0.0,3.991143941879273,3.991171360015869,1.062889396052924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.697265625,0.0,1946.0777587890625,1895.4371337890625,0.0,2445.191162109375,0.9819369316101074,1.0,0.0,3.0,1.0,0.0
17910240,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.907135248184204,0.2742128074169159,0.2467285096645355,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8206493854522705,0.2012298554182052,0.191600814461708,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.8538405895233154,0.2285126000642776,0.1604916751384735,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.7978742122650146,0.1846028566360473,0.1759413033723831,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.7330716848373413,0.1421256214380264,0.6453436613082886,285.1925048828125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4129333496094,285.1902160644531,1.0,0.3231061100959778,1.0,1.0,0.0,1.0,-1.7044059038162231,1.7044037580490112,2.213952029705979e-06,1.1879841089248655,1.0,1.0,0.0,48.70155334472656,28.0,45163.4765625,0.0,423.695068359375,1.0,281.5572204589844,284.2646484375,297.2608337402344,300.2436218261719,293.1499938964844,293.1499938964844,281.25,35904.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797127366065979,1.0,0.0,0.0,3.991143941879273,3.991171360015869,1.062889396052924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.697265625,0.0,1946.0777587890625,1895.4371337890625,0.0,2445.191162109375,0.9819369316101074,1.0,0.0,3.0,1.0,0.0
17910300,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9249302744865416,0.2756767272949219,0.2479563057422638,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.832602858543396,0.2013787776231765,0.1916489601135254,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8671675324440002,0.2287781089544296,0.1606127321720123,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8104392290115356,0.1846681833267212,0.1759087592363357,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.742826521396637,0.1416995674371719,0.642961859703064,285.0398864746094,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.403564453125,285.01824951171875,1.0,0.3198260068893432,1.0,1.0,0.0,1.0,-1.7031848430633545,1.7031826972961426,2.2108877146820305e-06,1.187070608139038,1.0,1.0,0.0,45.83457946777344,28.0,46075.7734375,0.0,414.6743774414063,1.0,281.2920837402344,284.0685729980469,297.29400634765625,300.3915405273437,293.1499938964844,293.1499938964844,281.25,35926.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029462099075317,1.0,0.0,0.0,3.992363214492798,3.9923906326293945,1.0635388889568276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.9189453125,0.0,1947.86181640625,1895.4371337890625,0.0,2498.39208984375,0.9822269082069396,1.0,0.0,3.0,1.0,0.0
17910360,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9478808045387268,0.2770396471023559,0.2490699589252472,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8482811450958252,0.2014569789171219,0.1916120797395706,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8848322629928589,0.2289551347494125,0.160656988620758,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8256409168243408,0.1846682131290435,0.1757967174053192,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7560360431671143,0.1412217319011688,0.6402718424797058,284.96441650390625,284.95001220703125,296.70526123046875,294.25689697265625,296.70245361328125,297.393798828125,284.96221923828125,1.0,0.3159392178058624,1.0,1.0,0.0,1.0,-1.7011675834655762,1.7011654376983645,2.20585252463934e-06,1.1855809688568115,0.9958720207214355,0.9958720207214355,0.0,42.5128059387207,25.0,46090.6015625,0.0,403.8963012695313,1.0,281.2539367675781,284.01519775390625,297.27880859375,300.3210754394531,293.1499938964844,293.1499938964844,280.95001220703125,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039725422859192,1.0,0.0,0.0,3.9920806884765625,3.992108106613159,1.0633883675836842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.67626953125,0.0,1948.1455078125,1895.4371337890625,0.0,2507.801025390625,0.982171356678009,1.0,0.0,3.0,1.0,0.0
17910420,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9854880571365356,0.2798318862915039,0.2513251900672912,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8793953657150269,0.2016058415174484,0.1915367245674133,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.9200103878974916,0.2293042689561844,0.16073639690876,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8542525172233582,0.1846608966588974,0.175575241446495,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.7819784283638,0.14026440680027,0.6349689364433289,284.8342590332031,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.37646484375,284.84686279296875,1.0,0.3099807500839233,1.0,1.0,0.0,1.0,-1.69724702835083,1.6972447633743286,2.196062268922105e-06,1.1826634407043457,0.8485165238380432,0.8485165238380432,0.0,37.32790756225586,25.0,46295.21875,0.0,386.6939392089844,1.0,280.9556884765625,283.90740966796875,297.28076171875,300.3391418457031,293.1499938964844,293.1499938964844,281.25,43536.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085036277770996,1.0,0.0,0.0,3.735879898071289,3.7359061241149902,9.31277440940903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.75732421875,0.0,1688.5433349609375,1895.4371337890625,0.0,2549.419921875,0.9299127459526062,1.0,0.0,3.0,1.0,0.0
17910480,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9854880571365356,0.2798318862915039,0.2513251900672912,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8793953657150269,0.2016058415174484,0.1915367245674133,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.9200103878974916,0.2293042689561844,0.16073639690876,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8542525172233582,0.1846608966588974,0.175575241446495,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.7819784283638,0.14026440680027,0.6349689364433289,284.8342590332031,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.37646484375,284.84686279296875,1.0,0.3099807500839233,1.0,1.0,0.0,1.0,-1.69724702835083,1.6972447633743286,2.196062268922105e-06,1.1826634407043457,0.8485165238380432,0.8485165238380432,0.0,37.32790756225586,25.0,46295.21875,0.0,386.6939392089844,1.0,280.9556884765625,283.90740966796875,297.28076171875,300.3391418457031,293.1499938964844,293.1499938964844,281.25,43536.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085036277770996,1.0,0.0,0.0,3.735879898071289,3.7359061241149902,9.31277440940903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.75732421875,0.0,1688.5433349609375,1895.4371337890625,0.0,2549.419921875,0.9299127459526062,1.0,0.0,3.0,1.0,0.0
17910540,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.2851812839508056,0.2530905902385711,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8951429128646851,0.2026415169239044,0.1922013610601425,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9391353130340576,0.2307542264461517,0.1614802181720733,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8687916398048401,0.1854738146066665,0.1760468631982803,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7940057516098022,0.1400078982114792,0.632520854473114,285.0419006347656,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.3761291503906,285.03778076171875,1.0,0.3053743243217468,1.0,1.0,0.0,1.0,-1.679936170578003,1.679934024810791,2.15523050428601e-06,1.1717034578323364,1.0,1.0,0.0,35.130470275878906,25.0,45634.45703125,0.0,374.99609375,1.0,281.2434387207031,284.08721923828125,297.2380065917969,300.1823425292969,293.1499938964844,293.1499938964844,280.95001220703125,33379.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936115264892578,1.0,0.0,0.0,3.845523357391357,3.845548868179321,9.867433163890382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.8017578125,0.0,1741.112548828125,1895.4371337890625,0.0,2413.16650390625,0.9474599361419678,1.0,0.0,3.0,1.0,0.0
17910600,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.2851812839508056,0.2530905902385711,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8951429128646851,0.2026415169239044,0.1922013610601425,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9391353130340576,0.2307542264461517,0.1614802181720733,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8687916398048401,0.1854738146066665,0.1760468631982803,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7940057516098022,0.1400078982114792,0.632520854473114,285.0419006347656,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.3761291503906,285.03778076171875,1.0,0.3053743243217468,1.0,1.0,0.0,1.0,-1.679936170578003,1.679934024810791,2.15523050428601e-06,1.1717034578323364,1.0,1.0,0.0,35.130470275878906,25.0,45634.45703125,0.0,374.99609375,1.0,281.2434387207031,284.08721923828125,297.2380065917969,300.1823425292969,293.1499938964844,293.1499938964844,280.95001220703125,33379.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936115264892578,1.0,0.0,0.0,3.845523357391357,3.845548868179321,9.867433163890382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.8017578125,0.0,1741.112548828125,1895.4371337890625,0.0,2413.16650390625,0.9474599361419678,1.0,0.0,3.0,1.0,0.0
17910660,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9973537921905518,0.2928906083106994,0.2335955947637558,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9195189476013184,0.2033812403678894,0.192950427532196,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9651150703430176,0.2317129671573639,0.1622290015220642,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8908281922340393,0.1860272884368896,0.176606222987175,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8125790953636169,0.1397250592708587,0.6310971975326538,284.8565673828125,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3873291015625,284.8633117675781,1.0,0.301958680152893,1.0,1.0,0.0,1.0,-1.6760461330413818,1.67604398727417,2.1438490875880234e-06,1.1671299934387207,0.8582225441932678,0.8582225441932678,0.0,32.51675033569336,43.0,45928.68359375,0.0,361.2916259765625,1.0,280.9566345214844,283.9150695800781,297.313720703125,300.3426208496094,293.1499938964844,293.1499938964844,281.25,40886.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80152827501297,1.0,0.0,0.0,3.702791690826416,3.70281720161438,9.148541266768008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.8876953125,0.0,1629.788330078125,1895.4371337890625,0.0,2485.40625,0.9200380444526672,1.0,0.0,3.0,1.0,0.0
