time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910720,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9973537921905518,0.2928906083106994,0.2335955947637558,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9195189476013184,0.2033812403678894,0.192950427532196,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9651150703430176,0.2317129671573639,0.1622290015220642,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8908281922340393,0.1860272884368896,0.176606222987175,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8125790953636169,0.1397250592708587,0.6310971975326538,284.8565673828125,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3873291015625,284.8633117675781,1.0,0.301958680152893,1.0,1.0,0.0,1.0,-1.6760461330413818,1.67604398727417,2.1438490875880234e-06,1.1671299934387207,0.8582225441932678,0.8582225441932678,0.0,32.51675033569336,43.0,45928.68359375,0.0,361.2916259765625,1.0,280.9566345214844,283.9150695800781,297.313720703125,300.3426208496094,293.1499938964844,293.1499938964844,281.25,40886.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80152827501297,1.0,0.0,0.0,3.702791690826416,3.70281720161438,9.148541266768008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.8876953125,0.0,1629.788330078125,1895.4371337890625,0.0,2485.40625,0.9200380444526672,1.0,0.0,3.0,1.0,0.0
17910780,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9988563060760498,0.3001926839351654,0.2437689900398254,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.908741295337677,0.2045892626047134,0.193943440914154,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9548872113227844,0.2332725971937179,0.163171961903572,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8811824321746826,0.187013104557991,0.17740398645401,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8028097748756409,0.139870136976242,0.6312202215194702,285.0682373046875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4003601074219,285.06842041015625,1.0,0.3064748644828796,1.0,1.0,0.0,1.0,-1.6916637420654297,1.6916615962982178,2.181899844799773e-06,1.1782631874084473,1.0,1.0,0.0,34.02826690673828,46.0,45783.1015625,0.0,374.0964965820313,1.0,281.24322509765625,284.1081237792969,297.2723999023437,300.2071228027344,293.1499938964844,293.1499938964844,280.95001220703125,32862.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897241711616516,1.0,0.0,0.0,3.819258213043213,3.8192834854125977,9.733103070175275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.81689453125,0.0,1705.1934814453125,1895.4371337890625,0.0,2377.87109375,0.9409701824188232,1.0,0.0,3.0,1.0,0.0
17910840,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9988563060760498,0.3001926839351654,0.2437689900398254,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.908741295337677,0.2045892626047134,0.193943440914154,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9548872113227844,0.2332725971937179,0.163171961903572,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8811824321746826,0.187013104557991,0.17740398645401,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8028097748756409,0.139870136976242,0.6312202215194702,285.0682373046875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4003601074219,285.06842041015625,1.0,0.3064748644828796,1.0,1.0,0.0,1.0,-1.6916637420654297,1.6916615962982178,2.181899844799773e-06,1.1782631874084473,1.0,1.0,0.0,34.02826690673828,46.0,45783.1015625,0.0,374.0964965820313,1.0,281.24322509765625,284.1081237792969,297.2723999023437,300.2071228027344,293.1499938964844,293.1499938964844,280.95001220703125,32862.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897241711616516,1.0,0.0,0.0,3.819258213043213,3.8192834854125977,9.733103070175275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.81689453125,0.0,1705.1934814453125,1895.4371337890625,0.0,2377.87109375,0.9409701824188232,1.0,0.0,3.0,1.0,0.0
17910900,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.3020543754100799,0.2500745952129364,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9024028182029724,0.2051238864660263,0.1945824176073074,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.948123574256897,0.2339294999837875,0.1637579649686813,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8752156496047974,0.1874457895755767,0.177937850356102,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7967705130577087,0.139889508485794,0.6318459510803223,284.9338073730469,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.3973388671875,284.91339111328125,1.0,0.3088328540325165,1.0,1.0,0.0,1.0,-1.7021033763885498,1.702101230621338,2.207805437137722e-06,1.1859233379364014,0.949713945388794,0.949713945388794,0.0,35.04995346069336,46.0,46898.78125,0.0,382.8074645996094,1.0,280.9932861328125,283.9244079589844,297.3533630371094,300.4598999023437,293.1499938964844,293.1499938964844,280.95001220703125,34498.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980102300643921,1.0,0.0,0.0,3.846312761306762,3.8463385105133057,9.87148496278678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.4619140625,0.0,1750.9046630859375,1895.4371337890625,0.0,2453.246826171875,0.9472700357437134,1.0,0.0,3.0,1.0,0.0
17910960,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.3031083941459656,0.2567830383777618,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8953801393508911,0.2054425328969955,0.1949996352195739,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.940055787563324,0.2343107759952545,0.1641241610050201,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8684600591659546,0.1876793950796127,0.1782689541578292,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.789890706539154,0.1397129148244857,0.6315999627113342,284.8940734863281,284.95001220703125,297.1273803710937,294.3145751953125,297.1246337890625,297.3888244628906,284.89898681640625,1.0,0.3112839460372925,1.0,1.0,0.0,1.0,-1.7112001180648804,1.711197853088379,2.2304761841951404e-06,1.1925466060638428,0.9065127968788148,0.9065127968788148,0.0,36.16001129150391,49.0,46932.86328125,0.0,391.1209106445313,1.0,280.9561462402344,283.9174194335937,297.3548583984375,300.4313659667969,293.1499938964844,293.1499938964844,280.6499938964844,37795.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023592233657837,1.0,0.0,0.0,3.783175468444824,3.783201217651367,9.550063850838342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.1552734375,0.0,1700.3662109375,1895.4371337890625,0.0,2493.014892578125,0.9359251856803894,1.0,0.0,3.0,1.0,0.0
17911020,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.9990000128746032,0.3039102256298065,0.2694730758666992,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8817616105079651,0.2058867514133453,0.1955329179763794,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9239252209663392,0.234858900308609,0.1645912826061248,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.855558454990387,0.1879803240299224,0.1786651760339737,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.7765222787857056,0.1392166465520858,0.6300323009490967,284.8431701660156,284.95001220703125,297.20074462890625,294.3191223144531,297.19805908203125,297.3687744140625,284.8617858886719,1.0,0.3157131373882293,1.0,1.0,0.0,1.0,-1.7262306213378906,1.7262283563613892,2.268231128255138e-06,1.2034752368927002,0.8076632618904114,0.8076632618904114,0.0,38.3759651184082,49.0,47318.9765625,0.0,406.16119384765625,1.0,280.6617431640625,283.885009765625,297.3575439453125,300.48565673828125,293.1499938964844,293.1499938964844,280.6499938964844,44665.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116136789321899,1.0,0.0,0.0,3.4928653240203857,3.492889404296875,8.140610248119629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.84033203125,0.0,1427.3175048828125,1895.4371337890625,0.0,2578.061767578125,0.8779498338699341,1.0,0.0,3.0,1.0,0.0
17911080,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9990000128746032,0.3040007948875427,0.2712381184101105,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8799036145210266,0.2059709280729293,0.1956006586551666,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9217121601104736,0.234966829419136,0.1646519601345062,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.853814959526062,0.1880427449941635,0.1787143945693969,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7746883630752563,0.1391567438840866,0.629758894443512,284.8720397949219,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.3660888671875,284.8873291015625,1.0,0.3163251578807831,1.0,1.0,0.0,1.0,-1.728230118751526,1.7282277345657349,2.273280415465706e-06,1.2049267292022705,0.8195571899414062,0.8195571899414062,0.0,38.69490432739258,52.0,47395.36328125,0.0,408.2527465820313,1.0,280.6576538085937,283.9071350097656,297.3475341796875,300.4652709960937,293.1499938964844,293.1499938964844,280.95001220703125,43139.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113581538200378,1.0,0.0,0.0,3.4773411750793457,3.4773647785186768,8.068408874351007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.40771484375,0.0,1400.32080078125,1895.4371337890625,0.0,2575.706298828125,0.8743523955345154,1.0,0.0,3.0,1.0,0.0
17911140,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9851492047309875,0.3065254688262939,0.2752765417098999,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8601845502853394,0.2071044296026229,0.1966550648212433,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.899290919303894,0.236393466591835,0.1656123697757721,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.835499107837677,0.1889629364013672,0.1795784085988998,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7558236718177795,0.1389638930559158,0.6290189623832703,285.042236328125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909240722656,297.3551025390625,285.0380249023437,1.0,0.3210843503475189,1.0,1.0,0.0,1.0,-1.735745191574097,1.7357428073883057,2.292337512699305e-06,1.2103980779647827,0.9644390344619752,0.9644390344619752,0.0,42.25391387939453,55.0,47340.79296875,0.0,423.1009826660156,1.0,280.9421691894531,284.0340881347656,297.2962951660156,300.3358154296875,293.1499938964844,293.1499938964844,280.6499938964844,32092.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013734221458435,1.0,0.0,0.0,3.6639811992645264,3.6640045642852783,8.957766794992494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.2001953125,0.0,1519.4290771484375,1895.4371337890625,0.0,2483.988525390625,0.9055581092834472,1.0,0.0,3.0,1.0,0.0
17911200,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9851492047309875,0.3065254688262939,0.2752765417098999,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8601845502853394,0.2071044296026229,0.1966550648212433,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.899290919303894,0.236393466591835,0.1656123697757721,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.835499107837677,0.1889629364013672,0.1795784085988998,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7558236718177795,0.1389638930559158,0.6290189623832703,285.042236328125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909240722656,297.3551025390625,285.0380249023437,1.0,0.3210843503475189,1.0,1.0,0.0,1.0,-1.735745191574097,1.7357428073883057,2.292337512699305e-06,1.2103980779647827,0.9644390344619752,0.9644390344619752,0.0,42.25391387939453,55.0,47340.79296875,0.0,423.1009826660156,1.0,280.9421691894531,284.0340881347656,297.2962951660156,300.3358154296875,293.1499938964844,293.1499938964844,280.6499938964844,32092.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013734221458435,1.0,0.0,0.0,3.6639811992645264,3.6640045642852783,8.957766794992494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.2001953125,0.0,1519.4290771484375,1895.4371337890625,0.0,2483.988525390625,0.9055581092834472,1.0,0.0,3.0,1.0,0.0
17911260,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9743835926055908,0.308534026145935,0.2773072719573974,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8488811254501343,0.2075811475515365,0.1973642706871032,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.88686203956604,0.2369388192892074,0.1662256866693496,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8249140381813049,0.1893248558044433,0.1801645904779434,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7450399398803711,0.1386728286743164,0.6286587715148926,284.86138916015625,284.95001220703125,297.3494873046875,294.3239440917969,297.3468322753906,297.3494873046875,284.8592529296875,1.0,0.3241619169712066,1.0,1.0,0.0,1.0,-1.7399563789367676,1.7399539947509766,2.303066594322445e-06,1.2134708166122437,0.8446166515350342,0.8446166515350342,0.0,44.66352462768555,55.0,48003.453125,0.0,432.7404174804688,1.0,280.67401123046875,283.8441162109375,297.3694763183594,300.5481872558594,293.1499938964844,293.1499938964844,280.6499938964844,38582.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111816048622131,1.0,0.0,0.0,3.616018533706665,3.6160426139831534,8.724781537239323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.029296875,0.0,1514.8348388671875,1895.4371337890625,0.0,2574.078857421875,0.8973017930984497,1.0,0.0,3.0,1.0,0.0
17911320,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9686509370803832,0.3094784617424011,0.2781493663787842,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8433688282966614,0.2077278345823288,0.197561576962471,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8806858658790588,0.2371035367250442,0.1663821190595626,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8196350336074829,0.1894228011369705,0.1803155541419983,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7398271560668945,0.1384761780500412,0.6280516386032104,284.88348388671875,284.95001220703125,297.3759155273437,294.32421875,297.3732604980469,297.3463439941406,284.89227294921875,1.0,0.3255491852760315,1.0,1.0,0.0,1.0,-1.740844964981079,1.740842580795288,2.305322823303868e-06,1.214108943939209,0.8419668674468994,0.8419668674468994,0.0,45.88469314575195,58.0,47860.7578125,0.0,436.8878784179688,1.0,280.6576538085937,283.88348388671875,297.3555603027344,300.5008239746094,293.1499938964844,293.1499938964844,280.95001220703125,39951.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122780323028564,1.0,0.0,0.0,3.538873672485352,3.5388975143432617,8.356481089322187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.9609375,0.0,1441.6829833984375,1895.4371337890625,0.0,2584.1875,0.8836095929145813,1.0,0.0,3.0,1.0,0.0
17911380,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9552440643310548,0.3136723339557647,0.2816871106624603,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8306227326393127,0.2087064236402511,0.1984621584415435,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.866416871547699,0.2382974773645401,0.1671662777662277,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8067230582237244,0.1902074366807937,0.1810448765754699,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7274358868598938,0.1382537931203842,0.6271006464958191,285.05047607421875,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3461608886719,285.0460510253906,1.0,0.3298000395298004,1.0,1.0,0.0,1.0,-1.7468451261520386,1.746842861175537,2.320577095815679e-06,1.2184032201766968,0.9888919591903688,0.9888919591903688,0.0,49.21530151367188,61.0,47685.7421875,0.0,450.3871154785156,1.0,280.9425354003906,284.0191345214844,297.3024597167969,300.3646545410156,293.1499938964844,293.1499938964844,280.6499938964844,31695.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036009073257446,1.0,0.0,0.0,3.709550380706787,3.709574222564697,9.181969176097482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.54345703125,0.0,1567.7008056640625,1895.4371337890625,0.0,2504.39306640625,0.9155272841453552,1.0,0.0,3.0,1.0,0.0
17911440,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9552440643310548,0.3136723339557647,0.2816871106624603,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8306227326393127,0.2087064236402511,0.1984621584415435,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.866416871547699,0.2382974773645401,0.1671662777662277,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8067230582237244,0.1902074366807937,0.1810448765754699,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7274358868598938,0.1382537931203842,0.6271006464958191,285.05047607421875,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3461608886719,285.0460510253906,1.0,0.3298000395298004,1.0,1.0,0.0,1.0,-1.7468451261520386,1.746842861175537,2.320577095815679e-06,1.2184032201766968,0.9888919591903688,0.9888919591903688,0.0,49.21530151367188,61.0,47685.7421875,0.0,450.3871154785156,1.0,280.9425354003906,284.0191345214844,297.3024597167969,300.3646545410156,293.1499938964844,293.1499938964844,280.6499938964844,31695.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036009073257446,1.0,0.0,0.0,3.709550380706787,3.709574222564697,9.181969176097482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.54345703125,0.0,1567.7008056640625,1895.4371337890625,0.0,2504.39306640625,0.9155272841453552,1.0,0.0,3.0,1.0,0.0
17911500,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9494885802268982,0.3154296278953552,0.2835616767406463,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8253109455108643,0.209057942032814,0.1989725977182388,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8605149388313293,0.2386927306652069,0.167604312300682,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.800983726978302,0.1904770135879516,0.1814672499895095,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7221586108207703,0.1380750685930252,0.6269434690475464,284.8929748535156,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3443908691406,284.8738098144531,1.0,0.3319141864776611,1.0,1.0,0.0,1.0,-1.7505548000335691,1.750552535057068,2.330089500901522e-06,1.2211027145385742,0.8955909609794617,0.8955909609794617,0.0,50.80305099487305,61.0,48554.55859375,0.0,457.3720703125,1.0,280.6959533691406,283.8252868652344,297.36944580078125,300.5934753417969,293.1499938964844,293.1499938964844,280.6499938964844,35117.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118442893028259,1.0,0.0,0.0,3.726243257522583,3.726267814636232,9.264792879548622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.5703125,0.0,1612.9202880859375,1895.4371337890625,0.0,2580.1875,0.9196483492851256,1.0,0.0,3.0,1.0,0.0
17911560,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9414392709732056,0.316862553358078,0.2849999368190765,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8185588121414185,0.2092079222202301,0.1992584764957428,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8531060814857483,0.2388399690389633,0.1678224503993988,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7937257289886475,0.190560296177864,0.1816855072975158,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7155027389526367,0.1377432197332382,0.6260777115821838,284.8634033203125,284.95001220703125,297.53857421875,294.3222351074219,297.5191650390625,297.3397216796875,284.8619689941406,1.0,0.3339026868343353,0.9595481753349304,0.9595481753349304,0.2000000029802322,1.0,-1.7521110773086548,1.5830059051513672,0.1691052615642547,1.054041028022766,0.847710132598877,0.847710132598877,0.0,52.68488311767578,64.0,47275.10546875,0.0,463.5718078613281,1.0,280.6570739746094,283.80224609375,297.3556213378906,300.5171203613281,293.1499938964844,293.1499938964844,280.95001220703125,39802.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150109648704529,1.0,0.0,0.0,3.605979442596436,3.606003761291504,8.676404377183644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.47314453125,0.0,1512.8533935546875,1895.4371337890625,0.0,2609.41357421875,0.8977845907211304,1.0,0.0,3.0,1.0,0.0
17911620,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9273139238357544,0.3202533721923828,0.2880944609642029,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8061270713806152,0.2096685618162155,0.1998182833194732,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8403362035751343,0.2393747121095657,0.1682786047458648,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.7808947563171387,0.190871387720108,0.1821062415838241,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.7026020884513855,0.1371673494577407,0.6241347193717957,284.8241882324219,284.95001220703125,297.6188049316406,294.3191223144531,297.48583984375,297.334716796875,284.8143005371094,1.0,0.3376296758651733,0.8786445260047913,0.8786445260047913,0.6000000238418579,1.0,-1.755214810371399,0.926852524280548,0.8283622860908508,0.3991954922676086,0.7726138234138489,0.7726138234138489,0.0,56.30713272094727,52.0,39642.88671875,0.0,475.2629699707031,1.0,280.9416809082031,283.7137756347656,297.20166015625,299.93670654296875,293.1499938964844,293.1499938964844,281.25,43062.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895439267158508,1.0,0.0,0.0,3.417791843414306,3.4178149700164795,7.794433258823119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.080078125,0.0,1339.3270263671875,1895.4371337890625,0.0,2376.237548828125,0.8565216064453125,1.0,0.0,3.0,1.0,0.0
17911680,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9273139238357544,0.3202533721923828,0.2880944609642029,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8061270713806152,0.2096685618162155,0.1998182833194732,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8403362035751343,0.2393747121095657,0.1682786047458648,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.7808947563171387,0.190871387720108,0.1821062415838241,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.7026020884513855,0.1371673494577407,0.6241347193717957,284.8241882324219,284.95001220703125,297.6188049316406,294.3191223144531,297.48583984375,297.334716796875,284.8143005371094,1.0,0.3376296758651733,0.8786445260047913,0.8786445260047913,0.6000000238418579,1.0,-1.755214810371399,0.926852524280548,0.8283622860908508,0.3991954922676086,0.7726138234138489,0.7726138234138489,0.0,56.30713272094727,52.0,39642.88671875,0.0,475.2629699707031,1.0,280.9416809082031,283.7137756347656,297.20166015625,299.93670654296875,293.1499938964844,293.1499938964844,281.25,43062.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895439267158508,1.0,0.0,0.0,3.417791843414306,3.4178149700164795,7.794433258823119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.080078125,0.0,1339.3270263671875,1895.4371337890625,0.0,2376.237548828125,0.8565216064453125,1.0,0.0,3.0,1.0,0.0
17911740,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9383774399757384,0.3242219686508178,0.2913747727870941,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8119906783103943,0.2104010581970214,0.200336679816246,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8462237119674683,0.2402540296316146,0.1687426269054412,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.786595344543457,0.1914352774620056,0.1824737638235092,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.7064390182495117,0.1367919743061065,0.621764063835144,284.95977783203125,284.95001220703125,297.6982421875,294.31475830078125,297.49835205078125,297.3343505859375,284.95819091796875,1.0,0.3360133767127991,0.7977408766746521,0.7977408766746521,1.0,1.0,-1.757926344871521,0.7949116230010986,0.9630146622657776,0.2667472958564758,0.8408907651901245,0.8408907651901245,0.0,54.8565788269043,40.0,37059.0,0.0,472.48736572265625,1.0,281.2386779785156,283.8674011230469,297.1205749511719,299.5508728027344,293.1499938964844,293.1499938964844,281.54998779296875,35783.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443165183067322,1.0,0.0,0.0,3.3674283027648926,3.3674495220184326,7.566412705273251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.5654296875,0.0,1239.436279296875,1895.4371337890625,0.0,1976.4866943359373,0.8419154286384583,1.0,0.0,3.0,1.0,0.0
17911800,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9383774399757384,0.3242219686508178,0.2913747727870941,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8119906783103943,0.2104010581970214,0.200336679816246,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8462237119674683,0.2402540296316146,0.1687426269054412,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.786595344543457,0.1914352774620056,0.1824737638235092,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.7064390182495117,0.1367919743061065,0.621764063835144,284.95977783203125,284.95001220703125,297.6982421875,294.31475830078125,297.49835205078125,297.3343505859375,284.95819091796875,1.0,0.3360133767127991,0.7977408766746521,0.7977408766746521,1.0,1.0,-1.757926344871521,0.7949116230010986,0.9630146622657776,0.2667472958564758,0.8408907651901245,0.8408907651901245,0.0,54.8565788269043,40.0,37059.0,0.0,472.48736572265625,1.0,281.2386779785156,283.8674011230469,297.1205749511719,299.5508728027344,293.1499938964844,293.1499938964844,281.54998779296875,35783.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443165183067322,1.0,0.0,0.0,3.3674283027648926,3.3674495220184326,7.566412705273251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.5654296875,0.0,1239.436279296875,1895.4371337890625,0.0,1976.4866943359373,0.8419154286384583,1.0,0.0,3.0,1.0,0.0
17911860,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9573652744293212,0.3272899985313415,0.293871521949768,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.8243765234947205,0.2111390829086303,0.200825035572052,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8595213294029236,0.241127073764801,0.1691877692937851,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.799518883228302,0.1920454800128936,0.182846337556839,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7169051766395569,0.1367409974336624,0.620613157749176,285.0985107421875,284.95001220703125,297.7516174316406,294.3111877441406,297.5241394042969,297.3371276855469,285.0995483398437,1.0,0.3330125510692596,0.8114952445030212,0.8114952445030212,1.0,1.0,-1.7611087560653689,0.7973970770835876,0.963711678981781,0.2683317363262176,0.9684225916862488,0.9684225916862488,0.0,51.64109420776367,40.0,36562.6015625,0.0,464.8200378417969,1.0,281.5186462402344,284.009033203125,297.140625,299.4670104980469,293.1499938964844,293.1499938964844,281.54998779296875,30185.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208191156387329,1.0,0.0,0.0,3.5092430114746094,3.509264707565308,8.217130584853294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.763671875,0.0,1340.3046875,1895.4371337890625,0.0,1778.766357421875,0.8706305027008057,1.0,0.0,3.0,1.0,0.0
17911920,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9688122272491456,0.3287629187107086,0.2951502501964569,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8325805068016052,0.2115232348442077,0.2011123299598693,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.8686965107917786,0.2415707111358642,0.169448047876358,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8082014322280884,0.1923687011003494,0.1830745041370391,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7236974835395813,0.1367547065019607,0.6202743649482727,285.0855407714844,284.95001220703125,297.7767944335937,294.309326171875,297.5367126464844,297.3388671875,285.08087158203125,1.0,0.3311865329742431,0.8180184960365295,0.8180184960365295,1.0,1.0,-1.7631685733795166,0.7992427349090576,0.963925838470459,0.2696051597595215,0.9908785223960876,0.9908785223960876,0.0,49.64799880981445,28.0,36687.0625,0.0,460.1068115234375,1.0,281.5399475097656,283.9832763671875,297.1909484863281,299.5520935058594,293.1499938964844,293.1499938964844,281.25,29797.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166896462440491,1.0,0.0,0.0,3.595146894454956,3.595169305801392,8.624353995401179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.62890625,0.0,1427.2801513671875,1895.4371337890625,0.0,1744.8714599609375,0.888408899307251,1.0,0.0,3.0,1.0,0.0
17911980,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,0.3320747315883636,0.2945425808429718,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8645336627960205,0.2120638191699981,0.2015721499919891,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9041385650634766,0.242086187005043,0.1698164641857147,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8385306596755981,0.1927795559167862,0.1833934038877487,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7492172122001648,0.1363563984632492,0.6179466247558594,284.86834716796875,284.95001220703125,297.8544311523437,294.3029479980469,297.5703125,297.33465576171875,284.8713684082031,1.0,0.3239187002182007,0.8382960557937622,0.8382960557937622,1.0,1.0,-1.7618907690048218,0.8009922504425049,0.9608985185623168,0.2718606889247894,0.8456804156303406,0.8456804156303406,0.0,42.98197555541992,25.0,37262.1640625,0.0,439.1070861816406,1.0,281.2572631835937,283.7640380859375,297.3333435058594,299.8256530761719,293.1499938964844,293.1499938964844,281.54998779296875,38673.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288297414779663,1.0,0.0,0.0,3.548367500305176,3.548390865325928,8.401377158406831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.64697265625,0.0,1442.454833984375,1895.4371337890625,0.0,1845.27197265625,0.883709192276001,1.0,0.0,3.0,1.0,0.0
17912040,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,0.3320747315883636,0.2945425808429718,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8645336627960205,0.2120638191699981,0.2015721499919891,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9041385650634766,0.242086187005043,0.1698164641857147,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8385306596755981,0.1927795559167862,0.1833934038877487,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7492172122001648,0.1363563984632492,0.6179466247558594,284.86834716796875,284.95001220703125,297.8544311523437,294.3029479980469,297.5703125,297.33465576171875,284.8713684082031,1.0,0.3239187002182007,0.8382960557937622,0.8382960557937622,1.0,1.0,-1.7618907690048218,0.8009922504425049,0.9608985185623168,0.2718606889247894,0.8456804156303406,0.8456804156303406,0.0,42.98197555541992,25.0,37262.1640625,0.0,439.1070861816406,1.0,281.2572631835937,283.7640380859375,297.3333435058594,299.8256530761719,293.1499938964844,293.1499938964844,281.54998779296875,38673.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288297414779663,1.0,0.0,0.0,3.548367500305176,3.548390865325928,8.401377158406831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.64697265625,0.0,1442.454833984375,1895.4371337890625,0.0,1845.27197265625,0.883709192276001,1.0,0.0,3.0,1.0,0.0
17912100,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.3363782465457916,0.2739986181259155,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8859766721725464,0.2123661935329437,0.2016124427318573,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9292352199554444,0.2424098551273346,0.1698352992534637,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8581859469413757,0.1930117309093475,0.1833760291337967,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7663803696632385,0.1361821889877319,0.6160876750946045,284.9927062988281,284.95001220703125,297.89288330078125,294.2994689941406,297.59442138671875,297.3460998535156,285.013671875,1.0,0.3206278085708618,0.8484348654747009,0.8484348654747009,1.0,1.0,-1.763927698135376,0.804048478603363,0.9598792195320128,0.2693808972835541,0.9172393083572388,0.9172393083572388,0.0,39.43453979492188,25.0,36395.01171875,0.0,422.6478576660156,1.0,281.49835205078125,283.9255676269531,297.2591857910156,299.6046447753906,293.1499938964844,293.1499938964844,281.54998779296875,35269.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212340235710144,1.0,0.0,0.0,3.554112195968628,3.554135322570801,8.428602313870215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.400390625,0.0,1423.759033203125,1895.4371337890625,0.0,1782.1868896484375,0.8855656385421753,1.0,0.0,3.0,1.0,0.0
17912160,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.3407040536403656,0.2752839028835296,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8851749300956726,0.2128410339355468,0.2020226716995239,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9282679557800292,0.2429554909467697,0.1701765209436416,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8573827743530273,0.1934012919664383,0.1837108433246612,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7650736570358276,0.1361579746007919,0.6158162355422974,285.0200500488281,284.95001220703125,297.9310607910156,294.2958068847656,297.6181030273437,297.357421875,285.01446533203125,1.0,0.3167890012264251,0.8485852479934692,0.8485852479934692,1.0,1.0,-1.7367135286331177,0.7900963425636292,0.9466171860694884,0.2676711976528168,0.959656298160553,0.959656298160553,0.0,39.27670669555664,28.0,36287.5703125,0.0,413.3946533203125,1.0,281.54168701171875,283.9112548828125,297.26007080078125,299.643798828125,293.1499938964844,293.1499938964844,281.25,32267.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174599766731262,1.0,0.0,0.0,3.666347742080689,3.66637134552002,8.969342957243498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.2822265625,0.0,1523.3817138671875,1895.4371337890625,0.0,1751.1734619140625,0.9062790274620056,1.0,0.0,3.0,1.0,0.0
17912220,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9990000128746032,0.3497514426708221,0.2628742158412933,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.8999931216239929,0.2132630944252014,0.2025054395198822,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.945605993270874,0.2433319985866546,0.1705392003059387,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.8711481094360352,0.1937078386545181,0.1840702891349792,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7765170931816101,0.1359013766050338,0.6146710515022278,284.8383483886719,284.95001220703125,298.00360107421875,294.288330078125,297.66558837890625,297.3841247558594,284.8475646972656,1.0,0.3126119375228882,0.8488739728927612,0.8488739728927612,1.0,1.0,-1.7218815088272097,0.7830537557601929,0.9388276934623718,0.2645378112792969,0.8036099076271057,0.8036099076271057,0.0,37.038612365722656,28.0,36281.98046875,0.0,398.2875671386719,1.0,281.2586364746094,283.7530517578125,297.317138671875,299.77215576171875,293.1499938964844,293.1499938964844,281.25,42856.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277970314025879,1.0,0.0,0.0,3.463258743286133,3.4632821083068848,8.003190714589437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.91748046875,0.0,1383.8397216796875,1895.4371337890625,0.0,1836.6436767578125,0.8685694932937622,1.0,0.0,3.0,1.0,0.0
17912280,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.9990000128746032,0.3501296937465668,0.2625128030776977,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9004257917404175,0.2132782638072967,0.2025140523910522,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9460954070091248,0.2433455288410186,0.1705431789159774,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8715528249740601,0.1937182694673538,0.1840748339891433,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.7768430709838867,0.1358900666236877,0.614597499370575,284.84332275390625,284.95001220703125,298.0066223144531,294.2880249023437,297.66754150390625,297.3852233886719,284.8528137207031,1.0,0.3124800026416778,0.8488860130310059,0.8488860130310059,1.0,1.0,-1.721379637718201,0.7828158736228943,0.9385638236999512,0.264431893825531,0.8040273189544678,0.8040273189544678,0.0,36.97423553466797,31.0,36257.77734375,0.0,397.8139343261719,1.0,281.2574768066406,283.7588806152344,297.3139953613281,299.7649230957031,293.1499938964844,293.1499938964844,281.54998779296875,42824.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277320027351379,1.0,0.0,0.0,3.4520132541656494,3.4520366191864014,7.951301199682348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.1884765625,0.0,1372.146728515625,1895.4371337890625,0.0,1836.1009521484373,0.8664141893386841,1.0,0.0,3.0,1.0,0.0
17912340,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.3602694869041443,0.2549287676811218,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9105375409126282,0.2141839414834976,0.203141763806343,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9569844603538512,0.2443574070930481,0.1710439175367355,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8807587623596191,0.1944612115621566,0.1845643818378448,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7842242121696472,0.135999858379364,0.6142075657844543,285.02215576171875,284.95001220703125,298.0810546875,294.27978515625,297.7185974121094,297.4167175292969,285.0181884765625,1.0,0.3102059960365295,0.8491867780685425,0.8491867780685425,1.0,1.0,-1.71374249458313,0.7792155742645264,0.9345269799232484,0.2628006339073181,0.9359591603279114,0.9359591603279114,0.0,35.71144485473633,49.0,35668.28515625,0.0,389.8127136230469,1.0,281.54150390625,283.91796875,297.2302551269531,299.5720520019531,293.1499938964844,293.1499938964844,281.25,32422.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712828516960144,1.0,0.0,0.0,3.591870307922364,3.591893196105957,8.608641337559675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.763671875,0.0,1443.1092529296875,1895.4371337890625,0.0,1713.4263916015625,0.8895792365074158,1.0,0.0,3.0,1.0,0.0
17912400,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.3602694869041443,0.2549287676811218,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9105375409126282,0.2141839414834976,0.203141763806343,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9569844603538512,0.2443574070930481,0.1710439175367355,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8807587623596191,0.1944612115621566,0.1845643818378448,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7842242121696472,0.135999858379364,0.6142075657844543,285.02215576171875,284.95001220703125,298.0810546875,294.27978515625,297.7185974121094,297.4167175292969,285.0181884765625,1.0,0.3102059960365295,0.8491867780685425,0.8491867780685425,1.0,1.0,-1.71374249458313,0.7792155742645264,0.9345269799232484,0.2628006339073181,0.9359591603279114,0.9359591603279114,0.0,35.71144485473633,49.0,35668.28515625,0.0,389.8127136230469,1.0,281.54150390625,283.91796875,297.2302551269531,299.5720520019531,293.1499938964844,293.1499938964844,281.25,32422.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712828516960144,1.0,0.0,0.0,3.591870307922364,3.591893196105957,8.608641337559675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.763671875,0.0,1443.1092529296875,1895.4371337890625,0.0,1713.4263916015625,0.8895792365074158,1.0,0.0,3.0,1.0,0.0
17912460,297.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.3671137690544128,0.2677667737007141,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8964545130729675,0.2147443145513534,0.2038978487253189,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.941283881664276,0.2448613494634628,0.1716013550758361,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8675739169120789,0.1948958933353424,0.1851883977651596,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7717335820198059,0.1359076350927353,0.6147021651268005,284.8776550292969,284.95001220703125,298.1543273925781,294.271240234375,297.75897216796875,297.4295654296875,284.8880310058594,1.0,0.3157559335231781,0.8500926494598389,0.8500926494598389,1.0,1.0,-1.7320560216903689,0.7880942225456238,0.9439617991447448,0.2665416598320007,0.8144515156745911,0.8144515156745911,0.0,37.97537612915039,67.0,36258.8828125,0.0,406.8663635253906,1.0,281.2580261230469,283.7843017578125,297.3003234863281,299.733642578125,293.1499938964844,293.1499938964844,281.54998779296875,41132.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234669327735901,1.0,0.0,0.0,3.4196040630340576,3.419626951217652,7.802701134096424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.59912109375,0.0,1327.609375,1895.4371337890625,0.0,1800.6405029296875,0.8584485650062561,1.0,0.0,3.0,1.0,0.0
17912520,297.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.3671137690544128,0.2677667737007141,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8964545130729675,0.2147443145513534,0.2038978487253189,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.941283881664276,0.2448613494634628,0.1716013550758361,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8675739169120789,0.1948958933353424,0.1851883977651596,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7717335820198059,0.1359076350927353,0.6147021651268005,284.8776550292969,284.95001220703125,298.1543273925781,294.271240234375,297.75897216796875,297.4295654296875,284.8880310058594,1.0,0.3157559335231781,0.8500926494598389,0.8500926494598389,1.0,1.0,-1.7320560216903689,0.7880942225456238,0.9439617991447448,0.2665416598320007,0.8144515156745911,0.8144515156745911,0.0,37.97537612915039,67.0,36258.8828125,0.0,406.8663635253906,1.0,281.2580261230469,283.7843017578125,297.3003234863281,299.733642578125,293.1499938964844,293.1499938964844,281.54998779296875,41132.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234669327735901,1.0,0.0,0.0,3.4196040630340576,3.419626951217652,7.802701134096424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.59912109375,0.0,1327.609375,1895.4371337890625,0.0,1800.6405029296875,0.8584485650062561,1.0,0.0,3.0,1.0,0.0
