time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912580,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9990000128746032,0.3691470921039581,0.2972778081893921,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8665352463722229,0.2157408446073532,0.2048614472150802,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9058847427368164,0.245932936668396,0.1723322719335556,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8398295044898987,0.1957253813743591,0.1860095709562301,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.74598228931427,0.1358878463506698,0.6152601838111877,285.0751647949219,284.95001220703125,298.226318359375,294.2625427246094,297.7821960449219,297.411376953125,285.0738220214844,1.0,0.3272793889045715,0.8509985208511353,0.8509985208511353,1.0,1.0,-1.7711656093597412,0.806932270526886,0.9642332792282104,0.2746691405773163,0.9856539964675904,0.9856539964675904,0.0,43.6146125793457,85.0,36482.05859375,0.0,446.8449096679688,1.0,281.5416259765625,283.9475402832031,297.2362365722656,299.60809326171875,293.1499938964844,293.1499938964844,281.25,30702.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133857011795044,1.0,0.0,0.0,3.627329587936402,3.627352476119995,8.779450695328705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.09765625,0.0,1468.7047119140625,1895.4371337890625,0.0,1717.948974609375,0.8964977860450745,1.0,0.0,3.0,1.0,0.0
17912640,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9990000128746032,0.3691470921039581,0.2972778081893921,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8665352463722229,0.2157408446073532,0.2048614472150802,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9058847427368164,0.245932936668396,0.1723322719335556,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8398295044898987,0.1957253813743591,0.1860095709562301,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.74598228931427,0.1358878463506698,0.6152601838111877,285.0751647949219,284.95001220703125,298.226318359375,294.2625427246094,297.7821960449219,297.411376953125,285.0738220214844,1.0,0.3272793889045715,0.8509985208511353,0.8509985208511353,1.0,1.0,-1.7711656093597412,0.806932270526886,0.9642332792282104,0.2746691405773163,0.9856539964675904,0.9856539964675904,0.0,43.6146125793457,85.0,36482.05859375,0.0,446.8449096679688,1.0,281.5416259765625,283.9475402832031,297.2362365722656,299.60809326171875,293.1499938964844,293.1499938964844,281.25,30702.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133857011795044,1.0,0.0,0.0,3.627329587936402,3.627352476119995,8.779450695328705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.09765625,0.0,1468.7047119140625,1895.4371337890625,0.0,1717.948974609375,0.8964977860450745,1.0,0.0,3.0,1.0,0.0
17912700,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9990000128746032,0.3678781688213348,0.3164752423763275,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8497627377510071,0.2161223292350769,0.2054735571146011,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8873891830444336,0.2462875097990036,0.1727975308895111,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8243392109870911,0.1960357725620269,0.1865441799163818,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7317184805870056,0.1357140094041824,0.6156401038169861,284.9364624023437,284.95001220703125,298.2618408203125,294.2582397460937,297.7864685058594,297.3890380859375,284.918701171875,1.0,0.3348461985588074,0.8514514565467834,0.8514514565467834,1.0,1.0,-1.7966012954711914,0.8191856741905212,0.9774156212806702,0.2799764275550842,0.916400909423828,0.916400909423828,0.0,47.57093811035156,85.0,37715.66796875,0.0,474.6272583007813,1.0,281.2972106933594,283.7636413574219,297.32049560546875,299.8612670898437,293.1499938964844,293.1499938964844,281.25,33273.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724206268787384,1.0,0.0,0.0,3.679863214492798,3.679887056350708,9.035592825057392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.6220703125,0.0,1546.0780029296875,1895.4371337890625,0.0,1806.767578125,0.9084433913230896,1.0,0.0,3.0,1.0,0.0
17912760,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9895387887954712,0.3650991916656494,0.3300371468067169,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8281430602073669,0.2162688076496124,0.2059157192707061,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8630390167236328,0.2463442981243133,0.1730768382549286,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8027381300926208,0.1961285769939422,0.1869299709796905,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7124542593955994,0.1352912187576294,0.6152668595314026,284.90460205078125,284.95001220703125,298.2970275878906,294.2539367675781,297.78533935546875,297.3570556640625,284.9079284667969,1.0,0.3430498838424682,0.851199209690094,0.851199209690094,1.0,1.0,-1.815002918243408,0.8279262781143188,0.9870766401290894,0.2840874195098877,0.8811138272285461,0.8811138272285461,0.0,53.35025024414063,88.0,37863.2734375,0.0,503.8576965332031,1.0,281.2572631835937,283.75396728515625,297.3199157714844,299.84552001953125,293.1499938964844,293.1499938964844,281.54998779296875,36999.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314818501472473,1.0,0.0,0.0,3.6231982707977295,3.6232223510742174,8.759463980823057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.1279296875,0.0,1510.97802734375,1895.4371337890625,0.0,1867.5015869140625,0.8996255993843079,1.0,0.0,3.0,1.0,0.0
17912820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9594686031341552,0.3645041286945343,0.3285442292690277,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8038814663887024,0.2165710777044296,0.2064036428928375,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8375176787376404,0.2466111481189727,0.1733865886926651,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7776598930358887,0.1963502764701843,0.1873523294925689,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6886761784553528,0.1348202377557754,0.6143844127655029,285.0483093261719,284.95001220703125,298.3366394042969,294.2491149902344,297.7917785644531,297.3350524902344,285.0576171875,1.0,0.3496301770210266,0.8509122729301453,0.8509122729301453,1.0,1.0,-1.8124103546142576,0.8266763091087341,0.9857339859008788,0.2834243178367615,0.9841416478157043,0.9841416478157043,0.0,60.6385383605957,88.0,37136.66796875,0.0,524.9930419921875,1.0,281.5128479003906,283.9117126464844,297.2347412109375,299.6380615234375,293.1499938964844,293.1499938964844,281.54998779296875,32784.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260104417800903,1.0,0.0,0.0,3.689446210861206,3.689470052719116,9.082714313990436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.18212890625,0.0,1553.179931640625,1895.4371337890625,0.0,1821.75439453125,0.9135578870773317,1.0,0.0,3.0,1.0,0.0
17912880,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9429855942726136,0.36541348695755,0.329020231962204,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7911407947540283,0.2169150859117508,0.2068688720464706,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8253806233406067,0.2469533383846283,0.1737259626388549,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7655256390571594,0.1966234743595123,0.1877533197402954,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.6766226291656494,0.1345618963241577,0.6138805150985718,285.05841064453125,284.95001220703125,298.3663635253906,294.2455444335937,297.8023681640625,297.3293762207031,285.05621337890625,1.0,0.3540172278881073,0.8506948351860046,0.8506948351860046,1.0,1.0,-1.8138219118118288,0.8273401260375977,0.9864817261695862,0.2836682200431824,1.0,1.0,0.0,65.01797485351562,76.0,37210.26953125,0.0,539.4542846679688,1.0,281.5426330566406,283.9021911621094,297.2333984375,299.6715393066406,293.1499938964844,293.1499938964844,281.25,32051.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248774170875549,1.0,0.0,0.0,3.771797180175781,3.7718214988708496,9.492703725300088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.37744140625,0.0,1642.412841796875,1895.4371337890625,0.0,1812.337158203125,0.929751992225647,1.0,0.0,3.0,1.0,0.0
17912940,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9308360815048218,0.3674094378948211,0.3309738636016845,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7811830043792725,0.2171342819929123,0.2074087411165237,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8156379461288452,0.2469750940799713,0.1740280240774154,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7561547160148621,0.1967295855283737,0.1881712675094604,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6661958694458008,0.1336709409952163,0.6110590100288391,284.8577575683594,284.95001220703125,298.4342346191406,294.237548828125,297.82672119140625,297.3170471191406,284.86083984375,1.0,0.3572295010089874,0.8501904010772705,0.8501904010772705,1.0,1.0,-1.814297556877136,0.8275160193443298,0.9867815375328064,0.2837264239788055,0.8680217862129211,0.8680217862129211,0.0,68.88395690917969,64.0,37789.9609375,0.0,551.7138671875,1.0,281.25714111328125,283.6969909667969,297.28271484375,299.8226013183594,293.1499938964844,293.1499938964844,281.54998779296875,39286.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387178540229797,1.0,0.0,0.0,3.697067260742188,3.697092294692993,9.120276445173658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.14599609375,0.0,1611.0743408203125,1895.4371337890625,0.0,1928.666748046875,0.917251706123352,1.0,0.0,3.0,1.0,0.0
17913000,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9308360815048218,0.3674094378948211,0.3309738636016845,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7811830043792725,0.2171342819929123,0.2074087411165237,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8156379461288452,0.2469750940799713,0.1740280240774154,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7561547160148621,0.1967295855283737,0.1881712675094604,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6661958694458008,0.1336709409952163,0.6110590100288391,284.8577575683594,284.95001220703125,298.4342346191406,294.237548828125,297.82672119140625,297.3170471191406,284.86083984375,1.0,0.3572295010089874,0.8501904010772705,0.8501904010772705,1.0,1.0,-1.814297556877136,0.8275160193443298,0.9867815375328064,0.2837264239788055,0.8680217862129211,0.8680217862129211,0.0,68.88395690917969,64.0,37789.9609375,0.0,551.7138671875,1.0,281.25714111328125,283.6969909667969,297.28271484375,299.8226013183594,293.1499938964844,293.1499938964844,281.54998779296875,39286.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387178540229797,1.0,0.0,0.0,3.697067260742188,3.697092294692993,9.120276445173658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.14599609375,0.0,1611.0743408203125,1895.4371337890625,0.0,1928.666748046875,0.917251706123352,1.0,0.0,3.0,1.0,0.0
17913060,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.939611315727234,0.3710668683052063,0.3336979448795318,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7859426140785217,0.2177869379520416,0.2077598869800567,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8200564980506897,0.2475737631320953,0.1742087006568908,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7604403495788574,0.1972268670797348,0.1883934289216995,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6686109900474548,0.133127212524414,0.6075846552848816,285.041259765625,284.95001220703125,298.5006408691406,294.23016357421875,297.8570251464844,297.31671142578125,285.0390014648437,1.0,0.355425089597702,0.8501847386360168,0.8501847386360168,1.0,1.0,-1.8142979145050049,0.8275277614593506,0.9867701530456544,0.283670425415039,1.0,1.0,0.0,67.27965545654297,52.0,37117.1328125,0.0,546.7598266601562,1.0,281.54345703125,283.87615966796875,297.1934509277344,299.6235656738281,293.1499938964844,293.1499938964844,281.25,32676.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265469431877136,1.0,0.0,0.0,3.805943727493286,3.805968761444092,9.665360494182096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.73486328125,0.0,1687.7525634765625,1895.4371337890625,0.0,1826.2205810546875,0.9380503296852112,1.0,0.0,3.0,1.0,0.0
17913120,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.939611315727234,0.3710668683052063,0.3336979448795318,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7859426140785217,0.2177869379520416,0.2077598869800567,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8200564980506897,0.2475737631320953,0.1742087006568908,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7604403495788574,0.1972268670797348,0.1883934289216995,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6686109900474548,0.133127212524414,0.6075846552848816,285.041259765625,284.95001220703125,298.5006408691406,294.23016357421875,297.8570251464844,297.31671142578125,285.0390014648437,1.0,0.355425089597702,0.8501847386360168,0.8501847386360168,1.0,1.0,-1.8142979145050049,0.8275277614593506,0.9867701530456544,0.283670425415039,1.0,1.0,0.0,67.27965545654297,52.0,37117.1328125,0.0,546.7598266601562,1.0,281.54345703125,283.87615966796875,297.1934509277344,299.6235656738281,293.1499938964844,293.1499938964844,281.25,32676.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265469431877136,1.0,0.0,0.0,3.805943727493286,3.805968761444092,9.665360494182096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.73486328125,0.0,1687.7525634765625,1895.4371337890625,0.0,1826.2205810546875,0.9380503296852112,1.0,0.0,3.0,1.0,0.0
17913180,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9611384272575378,0.3738256990909576,0.3363389074802398,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.801006555557251,0.2181419432163238,0.2080605924129486,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.834112286567688,0.2477240115404129,0.1743303537368774,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.774496853351593,0.1974588930606842,0.1885634064674377,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.6801223754882812,0.13249172270298,0.6042408347129822,284.8533935546875,284.95001220703125,298.5654602050781,294.2235717773437,297.88397216796875,297.3118591308594,284.8578186035156,1.0,0.3503397107124328,0.8501790165901184,0.8501790165901184,1.0,1.0,-1.8141695261001587,0.8274638652801514,0.9867056608200072,0.28364959359169,0.8598364591598511,0.8598364591598511,0.0,62.26527404785156,40.0,37622.4921875,0.0,531.1841430664062,1.0,281.2572631835937,283.6880187988281,297.256591796875,299.78240966796875,293.1499938964844,293.1499938964844,281.54998779296875,40282.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381331920623779,1.0,0.0,0.0,3.693415403366089,3.6934406757354736,9.102268450078554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.1923828125,0.0,1614.4310302734375,1895.4371337890625,0.0,1923.697265625,0.9171762466430664,1.0,0.0,3.0,1.0,0.0
17913240,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9611384272575378,0.3738256990909576,0.3363389074802398,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.801006555557251,0.2181419432163238,0.2080605924129486,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.834112286567688,0.2477240115404129,0.1743303537368774,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.774496853351593,0.1974588930606842,0.1885634064674377,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.6801223754882812,0.13249172270298,0.6042408347129822,284.8533935546875,284.95001220703125,298.5654602050781,294.2235717773437,297.88397216796875,297.3118591308594,284.8578186035156,1.0,0.3503397107124328,0.8501790165901184,0.8501790165901184,1.0,1.0,-1.8141695261001587,0.8274638652801514,0.9867056608200072,0.28364959359169,0.8598364591598511,0.8598364591598511,0.0,62.26527404785156,40.0,37622.4921875,0.0,531.1841430664062,1.0,281.2572631835937,283.6880187988281,297.256591796875,299.78240966796875,293.1499938964844,293.1499938964844,281.54998779296875,40282.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381331920623779,1.0,0.0,0.0,3.693415403366089,3.6934406757354736,9.102268450078554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.1923828125,0.0,1614.4310302734375,1895.4371337890625,0.0,1923.697265625,0.9171762466430664,1.0,0.0,3.0,1.0,0.0
17913300,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9747406244277954,0.3756159245967865,0.3375032246112823,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8116764426231384,0.2184474319219589,0.2080900073051452,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8443759679794312,0.247971698641777,0.1742822825908661,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7848489284515381,0.1976888626813888,0.1885337978601455,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6888166069984436,0.1322509944438934,0.6021515727043152,285.0094909667969,284.95001220703125,298.5972900390625,294.2206115722656,297.8985595703125,297.311767578125,285.02593994140625,1.0,0.3468475043773651,0.850176215171814,0.850176215171814,1.0,1.0,-1.8129987716674805,0.8269081115722656,0.98609060049057,0.2833779454231262,0.953973650932312,0.953973650932312,0.0,58.9266357421875,40.0,36864.9140625,0.0,520.0991821289062,1.0,281.5028076171875,283.86846923828125,297.17510986328125,299.55474853515625,293.1499938964844,293.1499938964844,281.54998779296875,35344.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294703125953674,1.0,0.0,0.0,3.704500675201416,3.704524993896485,9.156987630376534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.4599609375,0.0,1589.6763916015625,1895.4371337890625,0.0,1850.6314697265625,0.9196138381958008,1.0,0.0,3.0,1.0,0.0
17913360,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9909295439720154,0.3777895271778106,0.3391878008842468,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8254867792129517,0.2189633101224899,0.2083438485860824,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8590149283409119,0.2484732717275619,0.1744511574506759,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7992767095565796,0.1981120258569717,0.1887059360742569,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7011359930038452,0.1321704983711242,0.6007469296455383,285.0409545898437,284.95001220703125,298.6286926269531,294.2179260253906,297.9147033691406,297.3150329589844,285.0387878417969,1.0,0.342958003282547,0.8502858281135559,0.8502858281135559,1.0,1.0,-1.8140469789505005,0.8274286985397339,0.9866182804107666,0.28357994556427,1.0,1.0,0.0,54.90908050537109,28.0,36974.3828125,0.0,508.3843078613281,1.0,281.5433044433594,283.8695068359375,297.1771850585937,299.595703125,293.1499938964844,293.1499938964844,281.25,32738.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251981496810913,1.0,0.0,0.0,3.801863193511963,3.8018879890441895,9.644644478612463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.2041015625,0.0,1683.36279296875,1895.4371337890625,0.0,1815.000732421875,0.9372622966766356,1.0,0.0,3.0,1.0,0.0
17913420,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9990000128746032,0.3828449845314026,0.322606086730957,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8488028049468994,0.2193968445062637,0.2087189555168151,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8847274780273438,0.2486630231142044,0.1746049523353576,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.8226907253265381,0.1984119564294815,0.1889393925666809,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.720846951007843,0.1316724866628646,0.597964882850647,284.83758544921875,284.95001220703125,298.6902160644531,294.2134704589844,297.946044921875,297.3217163085937,284.8407897949219,1.0,0.3330873847007751,0.8505051136016846,0.8505051136016846,1.0,1.0,-1.7887470722198486,0.8152430057525635,0.9735040664672852,0.2785713076591491,0.842414915561676,0.842414915561676,0.0,48.59708404541016,25.0,37067.31640625,0.0,473.5917053222656,1.0,281.2564392089844,283.67205810546875,297.2435913085937,299.7474365234375,293.1499938964844,293.1499938964844,281.54998779296875,41287.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363563776016235,1.0,0.0,0.0,3.662803649902344,3.662828683853149,8.952009693530272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.23193359375,0.0,1587.1640625,1895.4371337890625,0.0,1908.624755859375,0.9110016226768494,1.0,0.0,3.0,1.0,0.0
17913480,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9990000128746032,0.3828449845314026,0.322606086730957,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8488028049468994,0.2193968445062637,0.2087189555168151,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8847274780273438,0.2486630231142044,0.1746049523353576,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.8226907253265381,0.1984119564294815,0.1889393925666809,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.720846951007843,0.1316724866628646,0.597964882850647,284.83758544921875,284.95001220703125,298.6902160644531,294.2134704589844,297.946044921875,297.3217163085937,284.8407897949219,1.0,0.3330873847007751,0.8505051136016846,0.8505051136016846,1.0,1.0,-1.7887470722198486,0.8152430057525635,0.9735040664672852,0.2785713076591491,0.842414915561676,0.842414915561676,0.0,48.59708404541016,25.0,37067.31640625,0.0,473.5917053222656,1.0,281.2564392089844,283.67205810546875,297.2435913085937,299.7474365234375,293.1499938964844,293.1499938964844,281.54998779296875,41287.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363563776016235,1.0,0.0,0.0,3.662803649902344,3.662828683853149,8.952009693530272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.23193359375,0.0,1587.1640625,1895.4371337890625,0.0,1908.624755859375,0.9110016226768494,1.0,0.0,3.0,1.0,0.0
17913540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.3941381573677063,0.297458291053772,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8723494410514832,0.2202087342739105,0.2091142535209655,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9103267192840576,0.2493455410003662,0.1747701913118362,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.844176709651947,0.1990458667278289,0.1891851425170898,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7383421659469604,0.1315569281578064,0.5957551598548889,285.008056640625,284.95001220703125,298.75,294.2104187011719,297.9966125488281,297.3648681640625,285.00390625,1.0,0.3241564333438873,0.8507243990898132,0.8507243990898132,1.0,1.0,-1.7598546743392944,0.8014530539512634,0.9584016799926758,0.2724247276782989,0.9591289758682252,0.9591289758682252,0.0,43.4456672668457,28.0,35960.80859375,0.0,439.4812316894531,1.0,281.54296875,283.8456726074219,297.1543884277344,299.52197265625,293.1499938964844,293.1499938964844,281.25,33549.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202858924865723,1.0,0.0,0.0,3.736905097961426,3.736929655075073,9.317886906501372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.6640625,0.0,1613.2523193359375,1895.4371337890625,0.0,1774.374267578125,0.9229967594146729,1.0,0.0,3.0,1.0,0.0
17913600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.3941381573677063,0.297458291053772,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8723494410514832,0.2202087342739105,0.2091142535209655,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9103267192840576,0.2493455410003662,0.1747701913118362,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.844176709651947,0.1990458667278289,0.1891851425170898,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7383421659469604,0.1315569281578064,0.5957551598548889,285.008056640625,284.95001220703125,298.75,294.2104187011719,297.9966125488281,297.3648681640625,285.00390625,1.0,0.3241564333438873,0.8507243990898132,0.8507243990898132,1.0,1.0,-1.7598546743392944,0.8014530539512634,0.9584016799926758,0.2724247276782989,0.9591289758682252,0.9591289758682252,0.0,43.4456672668457,28.0,35960.80859375,0.0,439.4812316894531,1.0,281.54296875,283.8456726074219,297.1543884277344,299.52197265625,293.1499938964844,293.1499938964844,281.25,33549.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202858924865723,1.0,0.0,0.0,3.736905097961426,3.736929655075073,9.317886906501372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.6640625,0.0,1613.2523193359375,1895.4371337890625,0.0,1774.374267578125,0.9229967594146729,1.0,0.0,3.0,1.0,0.0
17913660,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.9990000128746032,0.4064763188362121,0.2798076570034027,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8917121291160583,0.221031904220581,0.2098003625869751,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.932727873325348,0.2498780488967895,0.1751163899898529,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.861873984336853,0.199719026684761,0.1897171586751938,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7528677582740784,0.1318123191595077,0.5959835052490234,284.8426513671875,284.95001220703125,298.80712890625,294.206787109375,298.050048828125,297.4156494140625,284.8522644042969,1.0,0.3183336853981018,0.8515593409538269,0.8515593409538269,1.0,1.0,-1.7408089637756348,0.7924333810806274,0.9483755826950072,0.2684637606143951,0.8069111704826355,0.8069111704826355,0.0,40.082916259765625,31.0,35914.859375,0.0,418.1676330566406,1.0,281.25714111328125,283.7050170898437,297.2181396484375,299.6434936523437,293.1499938964844,293.1499938964844,281.54998779296875,43489.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274746894836426,1.0,0.0,0.0,3.4937403202056885,3.493764162063598,8.144689900291269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.65966796875,0.0,1419.8118896484375,1895.4371337890625,0.0,1833.9539794921875,0.876241147518158,1.0,0.0,3.0,1.0,0.0
17913720,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.9990000128746032,0.4064763188362121,0.2798076570034027,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8917121291160583,0.221031904220581,0.2098003625869751,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.932727873325348,0.2498780488967895,0.1751163899898529,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.861873984336853,0.199719026684761,0.1897171586751938,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7528677582740784,0.1318123191595077,0.5959835052490234,284.8426513671875,284.95001220703125,298.80712890625,294.206787109375,298.050048828125,297.4156494140625,284.8522644042969,1.0,0.3183336853981018,0.8515593409538269,0.8515593409538269,1.0,1.0,-1.7408089637756348,0.7924333810806274,0.9483755826950072,0.2684637606143951,0.8069111704826355,0.8069111704826355,0.0,40.082916259765625,31.0,35914.859375,0.0,418.1676330566406,1.0,281.25714111328125,283.7050170898437,297.2181396484375,299.6434936523437,293.1499938964844,293.1499938964844,281.54998779296875,43489.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274746894836426,1.0,0.0,0.0,3.4937403202056885,3.493764162063598,8.144689900291269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.65966796875,0.0,1419.8118896484375,1895.4371337890625,0.0,1833.9539794921875,0.876241147518158,1.0,0.0,3.0,1.0,0.0
17913780,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9990000128746032,0.4163551926612854,0.2697807848453522,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.90425843000412,0.2223004102706909,0.2106686532497406,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.94688481092453,0.2510126233100891,0.1756298393011093,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.873600423336029,0.2008396387100219,0.1904644817113876,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7628343105316162,0.1326032280921936,0.5982007384300232,285.0338439941406,284.95001220703125,298.8472900390625,294.2025146484375,298.0909729003906,297.4571838378906,285.0341186523437,1.0,0.3156674206256866,0.8521777391433716,0.8521777391433716,1.0,1.0,-1.7339826822280884,0.7892379760742188,0.9447447061538696,0.2670593857765198,0.9347970485687256,0.9347970485687256,0.0,38.327579498291016,31.0,35325.796875,0.0,409.0113525390625,1.0,281.52813720703125,283.8854675292969,297.1342163085937,299.4358825683594,293.1499938964844,293.1499938964844,281.54998779296875,33134.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133155465126038,1.0,0.0,0.0,3.5823917388916016,3.582414627075196,8.563266646888223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.44189453125,0.0,1438.2000732421875,1895.4371337890625,0.0,1717.37939453125,0.8893871903419495,1.0,0.0,3.0,1.0,0.0
17913840,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.4198926091194153,0.2665504515171051,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9088932871818542,0.2228449136018753,0.2111364156007766,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9517413973808287,0.2515107095241546,0.1759477406740188,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8778120279312134,0.2013278901576995,0.1908794790506363,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7665039300918579,0.1329822093248367,0.5996391773223877,285.028076171875,284.95001220703125,298.8609313964844,294.20074462890625,298.10528564453125,297.4720764160156,285.0249938964844,1.0,0.3150484561920166,0.8523942232131958,0.8523942232131958,1.0,1.0,-1.7332711219787598,0.7889205813407898,0.9443506002426147,0.2669230699539184,0.944995939731598,0.944995939731598,0.0,37.80205154418945,49.0,35352.03125,0.0,407.0503540039063,1.0,281.5414733886719,283.8730163574219,297.14556884765625,299.46319580078125,293.1499938964844,293.1499938964844,281.25,32581.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114346027374268,1.0,0.0,0.0,3.627399206161499,3.627422332763672,8.779787208368361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.814453125,0.0,1482.7518310546875,1895.4371337890625,0.0,1702.134765625,0.897873044013977,1.0,0.0,3.0,1.0,0.0
17913900,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.4259722828865051,0.2668803036212921,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9099869132041932,0.2237757742404937,0.2120885848999023,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.952541172504425,0.2522781193256378,0.1765708327293396,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8787783980369568,0.2021666914224624,0.1917350888252258,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7675607800483704,0.1336767971515655,0.6028594970703125,284.8861083984375,284.95001220703125,298.8866271972656,294.19683837890625,298.1307983398437,297.497314453125,284.86895751953125,1.0,0.3166482150554657,0.8528116345405579,0.8528116345405579,1.0,1.0,-1.7404379844665527,0.7924124002456665,0.9480255842208862,0.2683651149272918,0.856846034526825,0.856846034526825,0.0,37.97865676879883,49.0,36178.88671875,0.0,411.7210693359375,1.0,281.2977600097656,283.6982421875,297.2274475097656,299.6869201660156,293.1499938964844,293.1499938964844,281.25,36382.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718932569026947,1.0,0.0,0.0,3.622314214706421,3.622338056564331,8.755188787290535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.22265625,0.0,1505.4248046875,1895.4371337890625,0.0,1763.2476806640625,0.8969627618789673,1.0,0.0,3.0,1.0,0.0
17913960,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.4305670857429504,0.2731269598007202,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9037283062934875,0.2245954275131225,0.2129236161708831,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9453595280647278,0.2528740763664245,0.1770448833703994,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8730887770652771,0.202906459569931,0.1924924105405807,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7629558444023132,0.1342928558588028,0.6059118509292603,284.8818664550781,284.95001220703125,298.9115600585937,294.1924133300781,298.1507873535156,297.5128479003906,284.8908996582031,1.0,0.3200226426124573,0.8531287312507629,0.8531287312507629,1.0,1.0,-1.7540760040283203,0.7989811897277832,0.955094873905182,0.2711999118328094,0.8268287181854248,0.8268287181854248,0.0,39.2205810546875,67.0,36096.8828125,0.0,423.4062194824219,1.0,281.2582702636719,283.7313537597656,297.22412109375,299.6434936523437,293.1499938964844,293.1499938964844,281.54998779296875,40557.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722651481628418,1.0,0.0,0.0,3.4785470962524414,3.4785702228546143,8.074006245806231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.3349609375,0.0,1383.1500244140625,1895.4371337890625,0.0,1793.892578125,0.8708069324493408,1.0,0.0,3.0,1.0,0.0
17914020,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9990000128746032,0.4370433092117309,0.2969207167625427,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8813156485557556,0.2270103991031646,0.2151297032833099,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.918144702911377,0.2549977004528045,0.1784407496452331,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8522122502326965,0.2050937414169311,0.1945040673017501,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7455311417579651,0.1359011679887771,0.6133478879928589,285.0884704589844,284.95001220703125,298.959228515625,294.1820373535156,298.17706298828125,297.51983642578125,285.0882568359375,1.0,0.3313376605510711,0.8537629246711731,0.8537629246711731,1.0,1.0,-1.7982968091964722,0.8202664256095886,0.9780303239822388,0.2803952991962433,1.0,1.0,0.0,44.04354476928711,85.0,36387.05078125,0.0,464.8980407714844,1.0,281.5420837402344,283.9071350097656,297.1609191894531,299.524169921875,293.1499938964844,293.1499938964844,281.25,30745.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136772274971008,1.0,0.0,0.0,3.678659677505493,3.678683042526245,9.029683383232624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.17236328125,0.0,1525.6629638671875,1895.4371337890625,0.0,1720.3177490234375,0.9082369804382324,1.0,0.0,3.0,1.0,0.0
17914080,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9990000128746032,0.4370433092117309,0.2969207167625427,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8813156485557556,0.2270103991031646,0.2151297032833099,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.918144702911377,0.2549977004528045,0.1784407496452331,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8522122502326965,0.2050937414169311,0.1945040673017501,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7455311417579651,0.1359011679887771,0.6133478879928589,285.0884704589844,284.95001220703125,298.959228515625,294.1820373535156,298.17706298828125,297.51983642578125,285.0882568359375,1.0,0.3313376605510711,0.8537629246711731,0.8537629246711731,1.0,1.0,-1.7982968091964722,0.8202664256095886,0.9780303239822388,0.2803952991962433,1.0,1.0,0.0,44.04354476928711,85.0,36387.05078125,0.0,464.8980407714844,1.0,281.5420837402344,283.9071350097656,297.1609191894531,299.524169921875,293.1499938964844,293.1499938964844,281.25,30745.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136772274971008,1.0,0.0,0.0,3.678659677505493,3.678683042526245,9.029683383232624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.17236328125,0.0,1525.6629638671875,1895.4371337890625,0.0,1720.3177490234375,0.9082369804382324,1.0,0.0,3.0,1.0,0.0
17914140,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9990000128746032,0.4376659691333771,0.3334247469902038,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8511500358581543,0.2291483730077743,0.2175760120153427,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.883878767490387,0.2566425800323486,0.1799542307853698,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8246220350265503,0.2070356458425521,0.1967518031597137,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7219172716140747,0.1371375769376754,0.6209494471549988,284.9232177734375,284.95001220703125,299.0041809082031,294.1697692871094,298.1806335449219,297.4866638183594,284.9271850585937,1.0,0.3475742936134338,0.8543971180915833,0.8543971180915833,1.0,1.0,-1.858695387840271,0.849385678768158,1.0093097686767578,0.2929941713809967,0.9155682921409608,0.9155682921409608,0.0,51.999637603759766,103.0,38122.82421875,0.0,529.0203857421875,1.0,281.25738525390625,283.71197509765625,297.24365234375,299.7751770019531,293.1499938964844,293.1499938964844,280.95001220703125,35826.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334229946136475,1.0,0.0,0.0,3.709174394607544,3.709198951721192,9.180108690998168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.5703125,0.0,1598.688720703125,1895.4371337890625,0.0,1883.837158203125,0.9181869626045228,1.0,0.0,3.0,1.0,0.0
17914200,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9990000128746032,0.4376659691333771,0.3334247469902038,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8511500358581543,0.2291483730077743,0.2175760120153427,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.883878767490387,0.2566425800323486,0.1799542307853698,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8246220350265503,0.2070356458425521,0.1967518031597137,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7219172716140747,0.1371375769376754,0.6209494471549988,284.9232177734375,284.95001220703125,299.0041809082031,294.1697692871094,298.1806335449219,297.4866638183594,284.9271850585937,1.0,0.3475742936134338,0.8543971180915833,0.8543971180915833,1.0,1.0,-1.858695387840271,0.849385678768158,1.0093097686767578,0.2929941713809967,0.9155682921409608,0.9155682921409608,0.0,51.999637603759766,103.0,38122.82421875,0.0,529.0203857421875,1.0,281.25738525390625,283.71197509765625,297.24365234375,299.7751770019531,293.1499938964844,293.1499938964844,280.95001220703125,35826.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334229946136475,1.0,0.0,0.0,3.709174394607544,3.709198951721192,9.180108690998168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.5703125,0.0,1598.688720703125,1895.4371337890625,0.0,1883.837158203125,0.9181869626045228,1.0,0.0,3.0,1.0,0.0
17914260,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.4327398836612701,0.3793640434741974,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.819846510887146,0.2310258895158767,0.2197331190109253,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.848583459854126,0.2579245865345001,0.1811355054378509,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7928836345672607,0.2087291181087494,0.1987392306327819,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6928996443748474,0.1378789544105529,0.6264750957489014,284.87957763671875,284.95001220703125,299.0466003417969,294.1557922363281,298.1644287109375,297.4184875488281,284.8916320800781,1.0,0.3671823143959045,0.8533819317817688,0.8533819317817688,1.0,1.0,-1.926876187324524,0.8821970224380493,1.0446791648864746,0.3070335686206817,0.8289597630500793,0.8289597630500793,0.0,63.0399284362793,91.0,39433.54296875,0.0,612.91748046875,1.0,280.9579162597656,283.6543273925781,297.2279968261719,299.8565368652344,293.1499938964844,293.1499938964844,281.25,41452.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517566680908203,1.0,0.0,0.0,3.4850199222564697,3.485043525695801,8.104082667159673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.17822265625,0.0,1396.199951171875,1895.4371337890625,0.0,2040.668212890625,0.8740360736846924,1.0,0.0,3.0,1.0,0.0
17914320,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.4327398836612701,0.3793640434741974,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.819846510887146,0.2310258895158767,0.2197331190109253,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.848583459854126,0.2579245865345001,0.1811355054378509,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7928836345672607,0.2087291181087494,0.1987392306327819,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6928996443748474,0.1378789544105529,0.6264750957489014,284.87957763671875,284.95001220703125,299.0466003417969,294.1557922363281,298.1644287109375,297.4184875488281,284.8916320800781,1.0,0.3671823143959045,0.8533819317817688,0.8533819317817688,1.0,1.0,-1.926876187324524,0.8821970224380493,1.0446791648864746,0.3070335686206817,0.8289597630500793,0.8289597630500793,0.0,63.0399284362793,91.0,39433.54296875,0.0,612.91748046875,1.0,280.9579162597656,283.6543273925781,297.2279968261719,299.8565368652344,293.1499938964844,293.1499938964844,281.25,41452.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517566680908203,1.0,0.0,0.0,3.4850199222564697,3.485043525695801,8.104082667159673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.17822265625,0.0,1396.199951171875,1895.4371337890625,0.0,2040.668212890625,0.8740360736846924,1.0,0.0,3.0,1.0,0.0
17914380,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9844179153442384,0.4303266704082489,0.3874434232711792,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8011168837547302,0.2336198389530182,0.2222900986671447,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8292352557182312,0.2601006031036377,0.1827023029327392,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7740934491157532,0.2110606878995895,0.2010687589645385,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6750971674919128,0.1388999372720718,0.631942868232727,285.0534362792969,284.95001220703125,299.0867004394531,294.14031982421875,298.1578369140625,297.3707275390625,285.0502014160156,1.0,0.3766838908195495,0.8523666858673096,0.8523666858673096,1.0,1.0,-1.950377941131592,0.893398106098175,1.0569798946380615,0.3120495080947876,0.9831750392913818,0.9831750392913818,0.0,71.1107406616211,79.0,39360.89453125,0.0,657.4742431640625,1.0,281.2420654296875,283.7987670898437,297.1331481933594,299.6963195800781,293.1499938964844,293.1499938964844,280.95001220703125,31567.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454635500907898,1.0,0.0,0.0,3.6838881969451904,3.6839118003845215,9.055369787347444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.49462890625,0.0,1537.7286376953125,1895.4371337890625,0.0,1986.3348388671875,0.9096484780311584,1.0,0.0,3.0,1.0,0.0
