time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914440,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9844179153442384,0.4303266704082489,0.3874434232711792,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8011168837547302,0.2336198389530182,0.2222900986671447,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8292352557182312,0.2601006031036377,0.1827023029327392,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7740934491157532,0.2110606878995895,0.2010687589645385,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6750971674919128,0.1388999372720718,0.631942868232727,285.0534362792969,284.95001220703125,299.0867004394531,294.14031982421875,298.1578369140625,297.3707275390625,285.0502014160156,1.0,0.3766838908195495,0.8523666858673096,0.8523666858673096,1.0,1.0,-1.950377941131592,0.893398106098175,1.0569798946380615,0.3120495080947876,0.9831750392913818,0.9831750392913818,0.0,71.1107406616211,79.0,39360.89453125,0.0,657.4742431640625,1.0,281.2420654296875,283.7987670898437,297.1331481933594,299.6963195800781,293.1499938964844,293.1499938964844,280.95001220703125,31567.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454635500907898,1.0,0.0,0.0,3.6838881969451904,3.6839118003845215,9.055369787347444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.49462890625,0.0,1537.7286376953125,1895.4371337890625,0.0,1986.3348388671875,0.9096484780311584,1.0,0.0,3.0,1.0,0.0
17914500,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9814563393592834,0.4311939775943756,0.3880085945129394,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7994220852851868,0.2348049879074096,0.2235641330480575,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8272659182548523,0.2610010206699371,0.1834779679775238,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7724790573120117,0.2121274769306183,0.2022209018468856,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6732965111732483,0.1394224762916565,0.634682297706604,284.901611328125,284.95001220703125,299.10595703125,294.1320495605469,298.1635437011719,297.3646545410156,284.8856811523437,1.0,0.3788028359413147,0.8518590331077576,0.8518590331077576,1.0,1.0,-1.9587419033050537,0.8973870277404785,1.0613548755645752,0.313753992319107,0.8948392271995544,0.8948392271995544,0.0,72.4912109375,79.0,40306.7421875,0.0,668.3527221679688,1.0,280.9972229003906,283.6142883300781,297.19464111328125,299.9122619628906,293.1499938964844,293.1499938964844,280.95001220703125,34926.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554264068603516,1.0,0.0,0.0,3.703439950942993,3.7034642696380615,9.151744961855002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.71044921875,0.0,1585.291748046875,1895.4371337890625,0.0,2072.57861328125,0.9144869446754456,1.0,0.0,3.0,1.0,0.0
17914560,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9820500016212464,0.4322988092899322,0.3888219594955444,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8006526827812195,0.235827088356018,0.2245750874280929,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8279879689216614,0.2616798281669616,0.1839988231658935,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7736430168151855,0.2130437344312667,0.2031295448541641,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.674082338809967,0.1398831754922866,0.6368008852005005,284.87799072265625,284.95001220703125,299.1247253417969,294.1235046386719,298.16998291015625,297.3603515625,284.8830871582031,1.0,0.3795815706253052,0.8512318730354309,0.8512318730354309,1.0,1.0,-1.9651938676834104,0.900445818901062,1.064747929573059,0.3150238394737243,0.8545151352882385,0.8545151352882385,0.0,72.62598419189453,67.0,40137.234375,0.0,673.8336791992188,1.0,280.9573059082031,283.6195068359375,297.17559814453125,299.8531799316406,293.1499938964844,293.1499938964844,281.25,39217.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605646848678589,1.0,0.0,0.0,3.597158193588257,3.597182273864746,8.634006576357933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.8359375,0.0,1498.8936767578125,1895.4371337890625,0.0,2117.52734375,0.895481526851654,1.0,0.0,3.0,1.0,0.0
17914620,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9948331713676452,0.436949074268341,0.3922000527381897,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8139209747314453,0.2386390715837478,0.2268403768539428,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.839961051940918,0.2639701664447784,0.1852749586105346,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.786658525466919,0.2155705988407135,0.2051484584808349,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.6854825019836426,0.1414156854152679,0.6420232653617859,285.0547790527344,284.95001220703125,299.16082763671875,294.10552978515625,298.1918640136719,297.369384765625,285.0528259277344,1.0,0.378360390663147,0.849977433681488,0.849977433681488,1.0,1.0,-1.982191562652588,0.908565104007721,1.0736263990402222,0.3183232247829437,1.0,1.0,0.0,69.10609436035156,55.0,39831.609375,0.0,675.3447875976562,1.0,281.242919921875,283.7838439941406,297.0843811035156,299.6728210449219,293.1499938964844,293.1499938964844,280.95001220703125,31844.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516528964042664,1.0,0.0,0.0,3.749793767929077,3.7498178482055664,9.382272310176632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.24755859375,0.0,1615.109375,1895.4371337890625,0.0,2039.7679443359373,0.9248170852661132,1.0,0.0,3.0,1.0,0.0
17914680,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9948331713676452,0.436949074268341,0.3922000527381897,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8139209747314453,0.2386390715837478,0.2268403768539428,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.839961051940918,0.2639701664447784,0.1852749586105346,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.786658525466919,0.2155705988407135,0.2051484584808349,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.6854825019836426,0.1414156854152679,0.6420232653617859,285.0547790527344,284.95001220703125,299.16082763671875,294.10552978515625,298.1918640136719,297.369384765625,285.0528259277344,1.0,0.378360390663147,0.849977433681488,0.849977433681488,1.0,1.0,-1.982191562652588,0.908565104007721,1.0736263990402222,0.3183232247829437,1.0,1.0,0.0,69.10609436035156,55.0,39831.609375,0.0,675.3447875976562,1.0,281.242919921875,283.7838439941406,297.0843811035156,299.6728210449219,293.1499938964844,293.1499938964844,280.95001220703125,31844.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516528964042664,1.0,0.0,0.0,3.749793767929077,3.7498178482055664,9.382272310176632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.24755859375,0.0,1615.109375,1895.4371337890625,0.0,2039.7679443359373,0.9248170852661132,1.0,0.0,3.0,1.0,0.0
17914740,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9990000128746032,0.4423270523548126,0.3812893629074096,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8293880224227905,0.2411601245403289,0.2292090356349945,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8553537130355835,0.2657874226570129,0.1865811347961425,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8029886484146118,0.2178321182727813,0.2072605192661285,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7001481652259827,0.1429375410079956,0.648367702960968,284.8673095703125,284.95001220703125,299.1952209472656,294.08660888671875,298.2139892578125,297.38134765625,284.8702087402344,1.0,0.3737922012805938,0.8487230539321899,0.8487230539321899,1.0,1.0,-1.980879545211792,0.9076927304267884,1.0731868743896484,0.318348079919815,0.8663741946220398,0.8663741946220398,0.0,64.5965576171875,43.0,40473.76171875,0.0,660.0250244140625,1.0,280.9566955566406,283.5888061523437,297.13299560546875,299.8350524902344,293.1499938964844,293.1499938964844,281.25,39150.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657808661460876,1.0,0.0,0.0,3.671725273132324,3.671750068664551,8.995672828859824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.294921875,0.0,1581.1878662109375,1895.4371337890625,0.0,2163.465087890625,0.9118807911872864,1.0,0.0,3.0,1.0,0.0
17914800,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9990000128746032,0.4423270523548126,0.3812893629074096,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8293880224227905,0.2411601245403289,0.2292090356349945,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8553537130355835,0.2657874226570129,0.1865811347961425,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8029886484146118,0.2178321182727813,0.2072605192661285,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7001481652259827,0.1429375410079956,0.648367702960968,284.8673095703125,284.95001220703125,299.1952209472656,294.08660888671875,298.2139892578125,297.38134765625,284.8702087402344,1.0,0.3737922012805938,0.8487230539321899,0.8487230539321899,1.0,1.0,-1.980879545211792,0.9076927304267884,1.0731868743896484,0.318348079919815,0.8663741946220398,0.8663741946220398,0.0,64.5965576171875,43.0,40473.76171875,0.0,660.0250244140625,1.0,280.9566955566406,283.5888061523437,297.13299560546875,299.8350524902344,293.1499938964844,293.1499938964844,281.25,39150.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657808661460876,1.0,0.0,0.0,3.671725273132324,3.671750068664551,8.995672828859824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.294921875,0.0,1581.1878662109375,1895.4371337890625,0.0,2163.465087890625,0.9118807911872864,1.0,0.0,3.0,1.0,0.0
17914860,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.4540967643260956,0.3544610738754272,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8515454530715942,0.2442096322774887,0.2316359281539917,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8785030245780945,0.2682179510593414,0.1879123598337173,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8249189853668213,0.2205605804920196,0.2094074934720993,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7202795743942261,0.1449474692344665,0.6553683876991272,285.0238952636719,284.95001220703125,299.2281494140625,294.0668640136719,298.25567626953125,297.43048095703125,285.02117919921875,1.0,0.366230309009552,0.8481787443161011,0.8481787443161011,1.0,1.0,-1.9669665098190308,0.9009941816329956,1.0659723281860352,0.3149952590465545,0.989861786365509,0.989861786365509,0.0,58.44626235961914,46.0,39616.42578125,0.0,627.7208862304688,1.0,281.2425231933594,283.74737548828125,297.0362854003906,299.6233215332031,293.1499938964844,293.1499938964844,280.95001220703125,32876.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550053596496582,1.0,0.0,0.0,3.783315420150757,3.783339977264404,9.550769846100593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.37255859375,0.0,1662.385498046875,1895.4371337890625,0.0,2068.9091796875,0.93308687210083,1.0,0.0,3.0,1.0,0.0
17914920,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.4540967643260956,0.3544610738754272,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8515454530715942,0.2442096322774887,0.2316359281539917,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8785030245780945,0.2682179510593414,0.1879123598337173,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8249189853668213,0.2205605804920196,0.2094074934720993,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7202795743942261,0.1449474692344665,0.6553683876991272,285.0238952636719,284.95001220703125,299.2281494140625,294.0668640136719,298.25567626953125,297.43048095703125,285.02117919921875,1.0,0.366230309009552,0.8481787443161011,0.8481787443161011,1.0,1.0,-1.9669665098190308,0.9009941816329956,1.0659723281860352,0.3149952590465545,0.989861786365509,0.989861786365509,0.0,58.44626235961914,46.0,39616.42578125,0.0,627.7208862304688,1.0,281.2425231933594,283.74737548828125,297.0362854003906,299.6233215332031,293.1499938964844,293.1499938964844,280.95001220703125,32876.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550053596496582,1.0,0.0,0.0,3.783315420150757,3.783339977264404,9.550769846100593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.37255859375,0.0,1662.385498046875,1895.4371337890625,0.0,2068.9091796875,0.93308687210083,1.0,0.0,3.0,1.0,0.0
17914980,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9990000128746032,0.4678190648555755,0.3352445960044861,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8705695867538452,0.2470024675130844,0.2342519909143448,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8977288603782654,0.2702061533927917,0.1893296092748642,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8423040509223938,0.2230497300624847,0.2117297351360321,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7359014749526978,0.1470687538385391,0.6643049120903015,284.8555603027344,284.95001220703125,299.25982666015625,294.0465393066406,298.3033142089844,297.4919738769531,284.8623046875,1.0,0.3622355759143829,0.847634494304657,0.847634494304657,1.0,1.0,-1.962242841720581,0.8987038135528564,1.0635390281677246,0.3137331008911133,0.8466343879699707,0.8466343879699707,0.0,54.41440582275391,49.0,40035.42578125,0.0,610.6747436523438,1.0,280.9563903808594,283.584228515625,297.0765991210937,299.74981689453125,293.1499938964844,293.1499938964844,281.25,40989.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656328082084656,1.0,0.0,0.0,3.6324312686920166,3.632456064224243,8.804163371678442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.68701171875,0.0,1550.86572265625,1895.4371337890625,0.0,2162.1572265625,0.9046694040298462,1.0,0.0,3.0,1.0,0.0
17915040,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9990000128746032,0.4678190648555755,0.3352445960044861,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8705695867538452,0.2470024675130844,0.2342519909143448,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8977288603782654,0.2702061533927917,0.1893296092748642,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8423040509223938,0.2230497300624847,0.2117297351360321,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7359014749526978,0.1470687538385391,0.6643049120903015,284.8555603027344,284.95001220703125,299.25982666015625,294.0465393066406,298.3033142089844,297.4919738769531,284.8623046875,1.0,0.3622355759143829,0.847634494304657,0.847634494304657,1.0,1.0,-1.962242841720581,0.8987038135528564,1.0635390281677246,0.3137331008911133,0.8466343879699707,0.8466343879699707,0.0,54.41440582275391,49.0,40035.42578125,0.0,610.6747436523438,1.0,280.9563903808594,283.584228515625,297.0765991210937,299.74981689453125,293.1499938964844,293.1499938964844,281.25,40989.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656328082084656,1.0,0.0,0.0,3.6324312686920166,3.632456064224243,8.804163371678442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.68701171875,0.0,1550.86572265625,1895.4371337890625,0.0,2162.1572265625,0.9046694040298462,1.0,0.0,3.0,1.0,0.0
17915100,297.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.474996268749237,0.3283407986164093,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8783714771270752,0.2486268132925033,0.2355661392211914,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9053366780281068,0.2714583873748779,0.1900158524513244,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8493930101394653,0.2244893461465835,0.2128892242908477,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.742335855960846,0.1483067274093628,0.6690669655799866,285.0157775878906,284.95001220703125,299.2752380371094,294.03619384765625,298.32745361328125,297.5234069824219,285.0291442871094,1.0,0.3612295091152191,0.8473623394966125,0.8473623394966125,1.0,1.0,-1.9634604454040527,0.8992906212806702,1.0641698837280271,0.3138433992862701,0.94647479057312,0.94647479057312,0.0,53.0780029296875,49.0,39385.86328125,0.0,607.12060546875,1.0,281.2004699707031,283.7586975097656,296.9923400878906,299.5218200683594,293.1499938964844,293.1499938964844,281.25,35014.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572793960571289,1.0,0.0,0.0,3.662454605102539,3.662478446960449,8.950303822530259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.63134765625,0.0,1539.6710205078125,1895.4371337890625,0.0,2088.75244140625,0.909917652606964,1.0,0.0,3.0,1.0,0.0
17915160,297.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.4823972880840301,0.322106659412384,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8862020969390869,0.2504835426807403,0.2371874451637268,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9134089350700378,0.2729719579219818,0.1909698098897934,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8565530180931091,0.2261371910572052,0.2143230736255645,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7489015460014343,0.1497304737567901,0.6748849153518677,285.0415954589844,284.95001220703125,299.2904052734375,294.0257568359375,298.35174560546875,297.5552673339844,285.0399475097656,1.0,0.3608357012271881,0.8473755121231079,0.8473755121231079,1.0,1.0,-1.9677705764770508,0.9014039635658264,1.0663666725158691,0.3146172761917114,0.9927830100059508,0.9927830100059508,0.0,51.96083831787109,52.0,39585.40234375,0.0,606.6064453125,1.0,281.2427978515625,283.7588806152344,296.9899597167969,299.5628356933594,293.1499938964844,293.1499938964844,280.95001220703125,32523.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537060976028442,1.0,0.0,0.0,3.762772083282471,3.762796640396118,9.447330171497016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.1337890625,0.0,1635.4761962890625,1895.4371337890625,0.0,2057.59912109375,0.928289234638214,1.0,0.0,3.0,1.0,0.0
17915220,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.4954909682273865,0.3139416575431824,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8980346322059631,0.2536619305610657,0.2402861416339874,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9256428480148317,0.2752300500869751,0.1926690340042114,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8674842715263367,0.2289357334375381,0.2170550674200058,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7593528628349304,0.1522902995347976,0.6865332722663879,284.87652587890625,284.95001220703125,299.3201599121094,294.00469970703125,298.3936767578125,297.6070861816406,284.88201904296875,1.0,0.36153644323349,0.8474017977714539,0.8474017977714539,1.0,1.0,-1.9809919595718384,0.9078595638275146,1.0731323957443235,0.317135214805603,0.8669639229774475,0.8669639229774475,0.0,50.686954498291016,55.0,40431.7734375,0.0,612.264892578125,1.0,280.95660400390625,283.5867004394531,297.0452880859375,299.733642578125,293.1499938964844,293.1499938964844,281.25,39393.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665694355964661,1.0,0.0,0.0,3.6675326824188232,3.66755747795105,8.975141554401489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.61572265625,0.0,1578.2733154296875,1895.4371337890625,0.0,2170.435791015625,0.911356508731842,1.0,0.0,3.0,1.0,0.0
17915280,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.4954909682273865,0.3139416575431824,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8980346322059631,0.2536619305610657,0.2402861416339874,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9256428480148317,0.2752300500869751,0.1926690340042114,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8674842715263367,0.2289357334375381,0.2170550674200058,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7593528628349304,0.1522902995347976,0.6865332722663879,284.87652587890625,284.95001220703125,299.3201599121094,294.00469970703125,298.3936767578125,297.6070861816406,284.88201904296875,1.0,0.36153644323349,0.8474017977714539,0.8474017977714539,1.0,1.0,-1.9809919595718384,0.9078595638275146,1.0731323957443235,0.317135214805603,0.8669639229774475,0.8669639229774475,0.0,50.686954498291016,55.0,40431.7734375,0.0,612.264892578125,1.0,280.95660400390625,283.5867004394531,297.0452880859375,299.733642578125,293.1499938964844,293.1499938964844,281.25,39393.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665694355964661,1.0,0.0,0.0,3.6675326824188232,3.66755747795105,8.975141554401489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.61572265625,0.0,1578.2733154296875,1895.4371337890625,0.0,2170.435791015625,0.911356508731842,1.0,0.0,3.0,1.0,0.0
17915340,297.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.5086503624916077,0.3097249269485473,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.906526744365692,0.2574293613433838,0.2435750961303711,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9339046478271484,0.2781384587287903,0.1944708526134491,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.875319242477417,0.2322467118501663,0.2199404239654541,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7672056555747986,0.1551841646432876,0.6986662745475769,285.0673217773437,284.95001220703125,299.3492431640625,293.9835510253906,298.4317321777344,297.6519775390625,285.0670471191406,1.0,0.3638473749160766,0.8474281430244446,0.8474281430244446,1.0,1.0,-2.000068664550781,0.9171649217605592,1.0829038619995115,0.3208207488059997,1.0,1.0,0.0,50.29546356201172,73.0,40150.69140625,0.0,625.46435546875,1.0,281.2431030273437,283.766357421875,296.96160888671875,299.56591796875,293.1499938964844,293.1499938964844,280.95001220703125,32582.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757581889629364,1.0,0.0,0.0,3.803400039672852,3.803424835205078,9.652443395680166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.65673828125,0.0,1683.9766845703125,1895.4371337890625,0.0,2091.396728515625,0.9371375441551208,1.0,0.0,3.0,1.0,0.0
17915400,297.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.5086503624916077,0.3097249269485473,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.906526744365692,0.2574293613433838,0.2435750961303711,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9339046478271484,0.2781384587287903,0.1944708526134491,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.875319242477417,0.2322467118501663,0.2199404239654541,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7672056555747986,0.1551841646432876,0.6986662745475769,285.0673217773437,284.95001220703125,299.3492431640625,293.9835510253906,298.4317321777344,297.6519775390625,285.0670471191406,1.0,0.3638473749160766,0.8474281430244446,0.8474281430244446,1.0,1.0,-2.000068664550781,0.9171649217605592,1.0829038619995115,0.3208207488059997,1.0,1.0,0.0,50.29546356201172,73.0,40150.69140625,0.0,625.46435546875,1.0,281.2431030273437,283.766357421875,296.96160888671875,299.56591796875,293.1499938964844,293.1499938964844,280.95001220703125,32582.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757581889629364,1.0,0.0,0.0,3.803400039672852,3.803424835205078,9.652443395680166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.65673828125,0.0,1683.9766845703125,1895.4371337890625,0.0,2091.396728515625,0.9371375441551208,1.0,0.0,3.0,1.0,0.0
17915460,297.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.5185951590538025,0.3236325681209564,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8972880840301514,0.2608850300312042,0.2471046894788742,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9216167330741882,0.280557632446289,0.1964026987552642,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8665682673454285,0.2352660745382309,0.2230486124753952,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7607884407043457,0.1578680276870727,0.711800217628479,284.9081115722656,284.95001220703125,299.3778991699219,293.96246337890625,298.4579162597656,297.6747741699219,284.9123840332031,1.0,0.3734067380428314,0.8467668294906616,0.8467668294906616,1.0,1.0,-2.0428082942962646,0.9379090666770936,1.104899287223816,0.3291961252689361,0.9185676574707032,0.9185676574707032,0.0,53.79704666137695,91.0,41634.29296875,0.0,671.0864868164062,1.0,280.9568786621094,283.5836486816406,297.0173645019531,299.7670593261719,293.1499938964844,293.1499938964844,280.6499938964844,37057.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731507420539856,1.0,0.0,0.0,3.784655332565308,3.784680843353272,9.557536486681784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.13916015625,0.0,1696.405517578125,1895.4371337890625,0.0,2228.8681640625,0.9359409809112548,1.0,0.0,3.0,1.0,0.0
17915520,297.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.5185951590538025,0.3236325681209564,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8972880840301514,0.2608850300312042,0.2471046894788742,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9216167330741882,0.280557632446289,0.1964026987552642,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8665682673454285,0.2352660745382309,0.2230486124753952,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7607884407043457,0.1578680276870727,0.711800217628479,284.9081115722656,284.95001220703125,299.3778991699219,293.96246337890625,298.4579162597656,297.6747741699219,284.9123840332031,1.0,0.3734067380428314,0.8467668294906616,0.8467668294906616,1.0,1.0,-2.0428082942962646,0.9379090666770936,1.104899287223816,0.3291961252689361,0.9185676574707032,0.9185676574707032,0.0,53.79704666137695,91.0,41634.29296875,0.0,671.0864868164062,1.0,280.9568786621094,283.5836486816406,297.0173645019531,299.7670593261719,293.1499938964844,293.1499938964844,280.6499938964844,37057.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731507420539856,1.0,0.0,0.0,3.784655332565308,3.784680843353272,9.557536486681784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.13916015625,0.0,1696.405517578125,1895.4371337890625,0.0,2228.8681640625,0.9359409809112548,1.0,0.0,3.0,1.0,0.0
17915580,297.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.5229069590568542,0.3536508679389953,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.874417245388031,0.2641084790229797,0.2503683865070343,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8951032161712646,0.2826557457447052,0.1980293095111847,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8453466296195984,0.2380474805831909,0.2259049713611602,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7432268261909485,0.1601332277059555,0.7233997583389282,284.8815002441406,284.95001220703125,299.40631103515625,293.941650390625,298.46026611328125,297.6529541015625,284.891845703125,1.0,0.3881286680698395,0.8461054563522339,0.8461054563522339,1.0,1.0,-2.102074146270752,0.9666945338249208,1.1353795528411863,0.3410289883613586,0.8372693061828613,0.8372693061828613,0.0,61.10211944580078,94.0,42800.51953125,0.0,746.076416015625,1.0,280.6575012207031,283.5401611328125,296.99481201171875,299.8261413574219,293.1499938964844,293.1499938964844,280.95001220703125,41653.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873658537864685,1.0,0.0,0.0,3.540071487426758,3.540095329284668,8.362138146367215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.56298828125,0.0,1455.29541015625,1895.4371337890625,0.0,2356.519287109375,0.8864936232566833,1.0,0.0,3.0,1.0,0.0
17915640,297.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.5229069590568542,0.3536508679389953,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.874417245388031,0.2641084790229797,0.2503683865070343,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8951032161712646,0.2826557457447052,0.1980293095111847,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8453466296195984,0.2380474805831909,0.2259049713611602,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7432268261909485,0.1601332277059555,0.7233997583389282,284.8815002441406,284.95001220703125,299.40631103515625,293.941650390625,298.46026611328125,297.6529541015625,284.891845703125,1.0,0.3881286680698395,0.8461054563522339,0.8461054563522339,1.0,1.0,-2.102074146270752,0.9666945338249208,1.1353795528411863,0.3410289883613586,0.8372693061828613,0.8372693061828613,0.0,61.10211944580078,94.0,42800.51953125,0.0,746.076416015625,1.0,280.6575012207031,283.5401611328125,296.99481201171875,299.8261413574219,293.1499938964844,293.1499938964844,280.95001220703125,41653.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873658537864685,1.0,0.0,0.0,3.540071487426758,3.540095329284668,8.362138146367215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.56298828125,0.0,1455.29541015625,1895.4371337890625,0.0,2356.519287109375,0.8864936232566833,1.0,0.0,3.0,1.0,0.0
17915700,297.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.5242573618888855,0.3670895397663116,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.865607500076294,0.2660701870918274,0.2521589696407318,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8851957321166992,0.2841408252716064,0.1989887654781341,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.837266743183136,0.2397477626800537,0.2274677902460098,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7364463806152344,0.1613814979791641,0.7291485071182251,285.0477294921875,284.95001220703125,299.4205017089844,293.9313659667969,298.4562072753906,297.6321716308594,285.05987548828125,1.0,0.394672155380249,0.8457748293876648,0.8457748293876648,1.0,1.0,-2.13030219078064,0.98039972782135,1.1499024629592896,0.3467455804347992,0.9515472054481506,0.9515472054481506,0.0,64.60082244873047,94.0,42618.65625,0.0,783.2625122070312,1.0,280.8999328613281,283.7045288085937,296.9115295410156,299.6224975585937,293.1499938964844,293.1499938964844,280.95001220703125,33937.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781419575214386,1.0,0.0,0.0,3.6166586875915527,3.6166818141937256,8.727870977054408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.1865234375,0.0,1481.0997314453125,1895.4371337890625,0.0,2302.895263671875,0.8990163803100586,1.0,0.0,3.0,1.0,0.0
17915760,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.9990000128746032,0.5258281230926514,0.3783431053161621,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8593095541000366,0.2682183086872101,0.2542199492454529,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8779419660568237,0.2858469188213348,0.2001961171627044,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8314627408981323,0.2416189163923263,0.2292734831571579,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7315732836723328,0.1627363115549087,0.7355179786682129,285.0765075683594,284.95001220703125,299.4347229003906,293.9212341308594,298.4532775878906,297.613525390625,285.07623291015625,1.0,0.4008860290050506,0.844809353351593,0.844809353351593,1.0,1.0,-2.157559394836426,0.993583083152771,1.1639764308929443,0.3521396815776825,1.0,1.0,0.0,67.7010269165039,97.0,43165.1171875,0.0,819.0208740234375,1.0,280.94268798828125,283.70611572265625,296.91168212890625,299.68817138671875,293.1499938964844,293.1499938964844,280.6499938964844,31569.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805931568145752,1.0,0.0,0.0,3.73451828956604,3.734542369842529,9.305987873631238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.3935546875,0.0,1595.331298828125,1895.4371337890625,0.0,2295.467529296875,0.9212507009506226,1.0,0.0,3.0,1.0,0.0
17915820,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.5275315642356873,0.3989293575286865,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8487348556518555,0.2718510925769806,0.2580343186855316,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8654736876487732,0.288398414850235,0.2023038566112518,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8215538263320923,0.2447560727596283,0.2326064854860305,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7232093214988708,0.1649918258190155,0.7472094893455505,284.9163513183594,284.95001220703125,299.4633178710937,293.9013977050781,298.44598388671875,297.57373046875,284.9197998046875,1.0,0.4122996628284454,0.8428784608840942,0.8428784608840942,1.0,1.0,-2.2074406147003174,1.0176905393600464,1.189750075340271,0.3619917929172516,0.9127407670021056,0.9127407670021056,0.0,73.59185028076172,100.0,44764.29296875,0.0,887.4483032226562,1.0,280.65631103515625,283.5189819335937,296.9662780761719,299.9076538085937,293.1499938964844,293.1499938964844,280.3500061035156,36536.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980988621711731,1.0,0.0,0.0,3.734625577926636,3.7346506118774414,9.30652277020272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.0439453125,0.0,1633.4827880859375,1895.4371337890625,0.0,2454.055908203125,0.9244365096092224,1.0,0.0,3.0,1.0,0.0
17915880,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.5275315642356873,0.3989293575286865,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8487348556518555,0.2718510925769806,0.2580343186855316,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8654736876487732,0.288398414850235,0.2023038566112518,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8215538263320923,0.2447560727596283,0.2326064854860305,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7232093214988708,0.1649918258190155,0.7472094893455505,284.9163513183594,284.95001220703125,299.4633178710937,293.9013977050781,298.44598388671875,297.57373046875,284.9197998046875,1.0,0.4122996628284454,0.8428784608840942,0.8428784608840942,1.0,1.0,-2.2074406147003174,1.0176905393600464,1.189750075340271,0.3619917929172516,0.9127407670021056,0.9127407670021056,0.0,73.59185028076172,100.0,44764.29296875,0.0,887.4483032226562,1.0,280.65631103515625,283.5189819335937,296.9662780761719,299.9076538085937,293.1499938964844,293.1499938964844,280.3500061035156,36536.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980988621711731,1.0,0.0,0.0,3.734625577926636,3.7346506118774414,9.30652277020272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.0439453125,0.0,1633.4827880859375,1895.4371337890625,0.0,2454.055908203125,0.9244365096092224,1.0,0.0,3.0,1.0,0.0
17915940,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.5285268425941467,0.4176181554794311,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8398717641830444,0.2751900255680084,0.2613494396209717,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8547825217247009,0.2905703783035278,0.2039399594068527,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8128640055656433,0.2476009577512741,0.2354651838541031,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7157192230224609,0.1669574677944183,0.7569413185119629,284.8841857910156,284.95001220703125,299.4923095703125,293.88232421875,298.4393615722656,297.5349426269531,284.8910827636719,1.0,0.4224563837051391,0.8409475684165955,0.8409475684165955,1.0,1.0,-2.250954389572144,1.0387064218521118,1.2122478485107422,0.3705219626426697,0.8310969471931458,0.8310969471931458,0.0,79.1411361694336,103.0,45633.41015625,0.0,951.0684204101562,1.0,280.3583679199219,283.4691467285156,296.9331970214844,299.9455871582031,293.1499938964844,293.1499938964844,280.6499938964844,41207.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117759227752686,1.0,0.0,0.0,3.500441551208496,3.500465154647827,8.175963444045919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.7041015625,0.0,1410.423095703125,1895.4371337890625,0.0,2579.55712890625,0.8772711753845215,1.0,0.0,3.0,1.0,0.0
17916000,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.5285268425941467,0.4176181554794311,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8398717641830444,0.2751900255680084,0.2613494396209717,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8547825217247009,0.2905703783035278,0.2039399594068527,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8128640055656433,0.2476009577512741,0.2354651838541031,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7157192230224609,0.1669574677944183,0.7569413185119629,284.8841857910156,284.95001220703125,299.4923095703125,293.88232421875,298.4393615722656,297.5349426269531,284.8910827636719,1.0,0.4224563837051391,0.8409475684165955,0.8409475684165955,1.0,1.0,-2.250954389572144,1.0387064218521118,1.2122478485107422,0.3705219626426697,0.8310969471931458,0.8310969471931458,0.0,79.1411361694336,103.0,45633.41015625,0.0,951.0684204101562,1.0,280.3583679199219,283.4691467285156,296.9331970214844,299.9455871582031,293.1499938964844,293.1499938964844,280.6499938964844,41207.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117759227752686,1.0,0.0,0.0,3.500441551208496,3.500465154647827,8.175963444045919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.7041015625,0.0,1410.423095703125,1895.4371337890625,0.0,2579.55712890625,0.8772711753845215,1.0,0.0,3.0,1.0,0.0
17916060,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9990000128746032,0.5315340757369995,0.4323040843009949,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8346990942955017,0.2794297933578491,0.2652604579925537,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8481819033622742,0.293819785118103,0.2061086297035217,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8074489831924438,0.2512499392032623,0.2388434261083603,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7110676169395447,0.1695148199796676,0.7682942748069763,285.0516052246094,284.95001220703125,299.5219116210937,293.8641662597656,298.4428405761719,297.51434326171875,285.05035400390625,1.0,0.4317492246627807,0.8387359380722046,0.8387359380722046,1.0,1.0,-2.293583869934082,1.0592658519744873,1.2343180179595947,0.3788067102432251,0.9779240489006042,0.9779240489006042,0.0,83.86854553222656,91.0,45780.94921875,0.0,1012.841552734375,1.0,280.6423034667969,283.61749267578125,296.8492431640625,299.7884826660156,293.1499938964844,293.1499938964844,280.3500061035156,31822.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040138483047485,1.0,0.0,0.0,3.680194616317749,3.68021821975708,9.037220252139376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.14111328125,0.0,1535.510009765625,1895.4371337890625,0.0,2508.17919921875,0.9090607762336732,1.0,0.0,3.0,1.0,0.0
17916120,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9990000128746032,0.5315340757369995,0.4323040843009949,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8346990942955017,0.2794297933578491,0.2652604579925537,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8481819033622742,0.293819785118103,0.2061086297035217,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8074489831924438,0.2512499392032623,0.2388434261083603,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7110676169395447,0.1695148199796676,0.7682942748069763,285.0516052246094,284.95001220703125,299.5219116210937,293.8641662597656,298.4428405761719,297.51434326171875,285.05035400390625,1.0,0.4317492246627807,0.8387359380722046,0.8387359380722046,1.0,1.0,-2.293583869934082,1.0592658519744873,1.2343180179595947,0.3788067102432251,0.9779240489006042,0.9779240489006042,0.0,83.86854553222656,91.0,45780.94921875,0.0,1012.841552734375,1.0,280.6423034667969,283.61749267578125,296.8492431640625,299.7884826660156,293.1499938964844,293.1499938964844,280.3500061035156,31822.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040138483047485,1.0,0.0,0.0,3.680194616317749,3.68021821975708,9.037220252139376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.14111328125,0.0,1535.510009765625,1895.4371337890625,0.0,2508.17919921875,0.9090607762336732,1.0,0.0,3.0,1.0,0.0
17916180,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.5351158380508423,0.4322475492954254,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8383872509002686,0.2831785976886749,0.2689872682094574,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8508360981941223,0.2964029610157013,0.2080926597118377,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8110458850860596,0.2544483840465545,0.2420394569635391,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7144780158996582,0.171853095293045,0.7793000340461731,284.8988952636719,284.95001220703125,299.55230712890625,293.8470764160156,298.4503479003906,297.50146484375,284.9027099609375,1.0,0.4347846508026123,0.8365243673324585,0.8365243673324585,1.0,1.0,-2.317454099655152,1.0706171989440918,1.24683678150177,0.3834600448608398,0.8703717589378357,0.8703717589378357,0.0,84.4463119506836,94.0,46852.0,0.0,1040.17333984375,1.0,280.35693359375,283.4486999511719,296.89697265625,299.9754333496094,293.1499938964844,293.1499938964844,280.6499938964844,38203.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818510890007019,1.0,0.0,0.0,3.6183090209960938,3.618333101272583,8.735838150641939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.39013671875,0.0,1514.5390625,1895.4371337890625,0.0,2641.779296875,0.8997161388397217,1.0,0.0,3.0,1.0,0.0
17916240,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.5351158380508423,0.4322475492954254,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8383872509002686,0.2831785976886749,0.2689872682094574,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8508360981941223,0.2964029610157013,0.2080926597118377,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8110458850860596,0.2544483840465545,0.2420394569635391,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7144780158996582,0.171853095293045,0.7793000340461731,284.8988952636719,284.95001220703125,299.55230712890625,293.8470764160156,298.4503479003906,297.50146484375,284.9027099609375,1.0,0.4347846508026123,0.8365243673324585,0.8365243673324585,1.0,1.0,-2.317454099655152,1.0706171989440918,1.24683678150177,0.3834600448608398,0.8703717589378357,0.8703717589378357,0.0,84.4463119506836,94.0,46852.0,0.0,1040.17333984375,1.0,280.35693359375,283.4486999511719,296.89697265625,299.9754333496094,293.1499938964844,293.1499938964844,280.6499938964844,38203.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818510890007019,1.0,0.0,0.0,3.6183090209960938,3.618333101272583,8.735838150641939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.39013671875,0.0,1514.5390625,1895.4371337890625,0.0,2641.779296875,0.8997161388397217,1.0,0.0,3.0,1.0,0.0
