time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916300,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9990000128746032,0.5384179353713989,0.4325001835823059,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8399789929389954,0.2852396368980407,0.2707725167274475,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8518713712692261,0.297902762889862,0.208999365568161,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8125433325767517,0.2562076151371002,0.243558719754219,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.71593177318573,0.1731584370136261,0.784633457660675,285.0430603027344,284.95001220703125,299.5679016113281,293.8389892578125,298.46002197265625,297.505615234375,285.0520935058594,1.0,0.4368156790733337,0.8354185223579407,0.8354185223579407,1.0,1.0,-2.3292105197906494,1.0762372016906738,1.252973198890686,0.3855879306793213,0.9713287949562072,0.9713287949562072,0.0,84.79869842529297,94.0,46320.0078125,0.0,1054.096435546875,1.0,280.6015319824219,283.60382080078125,296.8212890625,299.7630310058594,293.1499938964844,293.1499938964844,280.6499938964844,33455.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131564259529114,1.0,0.0,0.0,3.6747775077819824,3.6748011112213135,9.010634585138176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.8916015625,0.0,1541.741455078125,1895.4371337890625,0.0,2592.29052734375,0.9111341238021852,1.0,0.0,3.0,1.0,0.0
17916360,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9990000128746032,0.5422307848930359,0.432964026927948,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8417211174964905,0.2875125408172607,0.2728484272956848,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8531008362770081,0.2996426224708557,0.2101569324731826,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8141707181930542,0.2581587433815002,0.2453390508890152,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7175461649894714,0.1746415793895721,0.7909871935844421,285.0583801269531,284.95001220703125,299.5837707519531,293.83123779296875,298.471923828125,297.5137023925781,285.057373046875,1.0,0.4390715658664703,0.8344070911407471,0.8344070911407471,1.0,1.0,-2.3434178829193115,1.0830522775650024,1.2603654861450195,0.3882851898670196,1.0,1.0,0.0,85.27118682861328,97.0,46675.6328125,0.0,1071.27001953125,1.0,280.64312744140625,283.6004943847656,296.8197937011719,299.8175964355469,293.1499938964844,293.1499938964844,280.3500061035156,32084.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811972439289093,1.0,0.0,0.0,3.773688077926636,3.773712396621704,9.502223861090896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.37109375,0.0,1644.8900146484375,1895.4371337890625,0.0,2581.369384765625,0.9302524328231812,1.0,0.0,3.0,1.0,0.0
17916420,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.54831463098526,0.4358294308185577,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8437497019767761,0.2914250493049621,0.2767488658428192,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8539564609527588,0.3022932112216949,0.2122017592191696,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8159643411636353,0.2614789307117462,0.248670756816864,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.719598650932312,0.1772674620151519,0.8034015893936157,284.9001770019531,284.95001220703125,299.6164245605469,293.8168029785156,298.4895324707031,297.5176696777344,284.9032287597656,1.0,0.444109708070755,0.8323841094970703,0.8323841094970703,1.0,1.0,-2.372912168502808,1.0971978902816772,1.2757142782211304,0.3939447700977325,0.9035159945487976,0.9035159945487976,0.0,86.75328063964844,100.0,47978.83984375,0.0,1109.537841796875,1.0,280.3570251464844,283.42108154296875,296.8660583496094,300.00830078125,293.1499938964844,293.1499938964844,280.04998779296875,37383.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262190222740173,1.0,0.0,0.0,3.739810705184937,3.739835739135742,9.332382546745066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.57470703125,0.0,1646.00927734375,1895.4371337890625,0.0,2713.277587890625,0.9262399673461914,1.0,0.0,3.0,1.0,0.0
17916480,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.54831463098526,0.4358294308185577,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8437497019767761,0.2914250493049621,0.2767488658428192,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8539564609527588,0.3022932112216949,0.2122017592191696,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8159643411636353,0.2614789307117462,0.248670756816864,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.719598650932312,0.1772674620151519,0.8034015893936157,284.9001770019531,284.95001220703125,299.6164245605469,293.8168029785156,298.4895324707031,297.5176696777344,284.9032287597656,1.0,0.444109708070755,0.8323841094970703,0.8323841094970703,1.0,1.0,-2.372912168502808,1.0971978902816772,1.2757142782211304,0.3939447700977325,0.9035159945487976,0.9035159945487976,0.0,86.75328063964844,100.0,47978.83984375,0.0,1109.537841796875,1.0,280.3570251464844,283.42108154296875,296.8660583496094,300.00830078125,293.1499938964844,293.1499938964844,280.04998779296875,37383.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262190222740173,1.0,0.0,0.0,3.739810705184937,3.739835739135742,9.332382546745066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.57470703125,0.0,1646.00927734375,1895.4371337890625,0.0,2713.277587890625,0.9262399673461914,1.0,0.0,3.0,1.0,0.0
17916540,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.5535892248153687,0.4408714473247528,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8440812230110168,0.2951823770999908,0.2802969217300415,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8529661893844604,0.3047128617763519,0.2138910293579101,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8160786628723145,0.2646270990371704,0.2516584694385528,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7201687693595886,0.1797622144222259,0.8147364258766174,284.88494873046875,284.95001220703125,299.6505432128906,293.803955078125,298.5029602050781,297.5124816894531,284.8909606933594,1.0,0.4495786726474762,0.8303611874580383,0.8303611874580383,1.0,1.0,-2.402459621429444,1.111366629600525,1.2910929918289185,0.3995960354804992,0.827118456363678,0.827118456363678,0.0,88.81947326660156,103.0,48582.71484375,0.0,1151.1143798828125,1.0,280.0580749511719,283.3892517089844,296.8383483886719,300.0304260253906,293.1499938964844,293.1499938964844,280.3500061035156,41494.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363431096076965,1.0,0.0,0.0,3.4817919731140137,3.4818153381347656,8.08907600458042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.40771484375,0.0,1393.1717529296875,1895.4371337890625,0.0,2807.568603515625,0.8736096620559692,1.0,0.0,3.0,1.0,0.0
17916600,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.5535892248153687,0.4408714473247528,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8440812230110168,0.2951823770999908,0.2802969217300415,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8529661893844604,0.3047128617763519,0.2138910293579101,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8160786628723145,0.2646270990371704,0.2516584694385528,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7201687693595886,0.1797622144222259,0.8147364258766174,284.88494873046875,284.95001220703125,299.6505432128906,293.803955078125,298.5029602050781,297.5124816894531,284.8909606933594,1.0,0.4495786726474762,0.8303611874580383,0.8303611874580383,1.0,1.0,-2.402459621429444,1.111366629600525,1.2910929918289185,0.3995960354804992,0.827118456363678,0.827118456363678,0.0,88.81947326660156,103.0,48582.71484375,0.0,1151.1143798828125,1.0,280.0580749511719,283.3892517089844,296.8383483886719,300.0304260253906,293.1499938964844,293.1499938964844,280.3500061035156,41494.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363431096076965,1.0,0.0,0.0,3.4817919731140137,3.4818153381347656,8.08907600458042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.40771484375,0.0,1393.1717529296875,1895.4371337890625,0.0,2807.568603515625,0.8736096620559692,1.0,0.0,3.0,1.0,0.0
17916660,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5605568885803223,0.4451625049114227,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.845534086227417,0.2999017834663391,0.2845585644245147,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8532443046569824,0.3082475662231445,0.2161899805068969,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.817262589931488,0.2686336934566498,0.2552725970745086,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7216874361038208,0.1828933358192443,0.8281999826431274,285.03741455078125,284.95001220703125,299.686279296875,293.7928161621094,298.5263061523437,297.52410888671875,285.0361022949219,1.0,0.4555114507675171,0.8282148838043213,0.8282148838043213,1.0,1.0,-2.4360015392303467,1.127471089363098,1.3085304498672483,0.4060020446777344,0.9593127369880676,0.9593127369880676,0.0,90.81702423095705,106.0,48641.80859375,0.0,1197.992919921875,1.0,280.34210205078125,283.5276794433594,296.77032470703125,299.88201904296875,293.1499938964844,293.1499938964844,280.04998779296875,32221.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827229917049408,1.0,0.0,0.0,3.651711225509644,3.651734590530396,8.89787145297305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.96728515625,0.0,1506.7855224609375,1895.4371337890625,0.0,2722.674072265625,0.9028788805007936,1.0,0.0,3.0,1.0,0.0
17916720,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5605568885803223,0.4451625049114227,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.845534086227417,0.2999017834663391,0.2845585644245147,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8532443046569824,0.3082475662231445,0.2161899805068969,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.817262589931488,0.2686336934566498,0.2552725970745086,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7216874361038208,0.1828933358192443,0.8281999826431274,285.03741455078125,284.95001220703125,299.686279296875,293.7928161621094,298.5263061523437,297.52410888671875,285.0361022949219,1.0,0.4555114507675171,0.8282148838043213,0.8282148838043213,1.0,1.0,-2.4360015392303467,1.127471089363098,1.3085304498672483,0.4060020446777344,0.9593127369880676,0.9593127369880676,0.0,90.81702423095705,106.0,48641.80859375,0.0,1197.992919921875,1.0,280.34210205078125,283.5276794433594,296.77032470703125,299.88201904296875,293.1499938964844,293.1499938964844,280.04998779296875,32221.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827229917049408,1.0,0.0,0.0,3.651711225509644,3.651734590530396,8.89787145297305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.96728515625,0.0,1506.7855224609375,1895.4371337890625,0.0,2722.674072265625,0.9028788805007936,1.0,0.0,3.0,1.0,0.0
17916780,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.566123902797699,0.4504539370536804,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8463149666786194,0.3041305243968963,0.2887752056121826,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.852791428565979,0.3111255764961242,0.2184019982814788,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8178037405014038,0.2721936702728271,0.2588486075401306,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7227190136909485,0.1857703626155853,0.8418830037117004,284.9140319824219,284.95001220703125,299.7239074707031,293.7835693359375,298.5428466796875,297.5216064453125,284.91815185546875,1.0,0.461813747882843,0.8260685801506042,0.8260685801506042,1.0,1.0,-2.470810890197754,1.1441797018051147,1.3266310691833496,0.4126922190189361,0.8690962791442871,0.8690962791442871,0.0,93.14196014404295,109.0,49895.640625,0.0,1248.936279296875,1.0,280.057373046875,283.3838806152344,296.8262023925781,300.0814819335937,293.1499938964844,293.1499938964844,280.3500061035156,37918.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400870561599731,1.0,0.0,0.0,3.581917762756348,3.5819413661956787,8.561000299778243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.61962890625,0.0,1472.8204345703125,1895.4371337890625,0.0,2842.528564453125,0.8918439149856567,1.0,0.0,3.0,1.0,0.0
17916840,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.566123902797699,0.4504539370536804,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8463149666786194,0.3041305243968963,0.2887752056121826,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.852791428565979,0.3111255764961242,0.2184019982814788,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8178037405014038,0.2721936702728271,0.2588486075401306,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7227190136909485,0.1857703626155853,0.8418830037117004,284.9140319824219,284.95001220703125,299.7239074707031,293.7835693359375,298.5428466796875,297.5216064453125,284.91815185546875,1.0,0.461813747882843,0.8260685801506042,0.8260685801506042,1.0,1.0,-2.470810890197754,1.1441797018051147,1.3266310691833496,0.4126922190189361,0.8690962791442871,0.8690962791442871,0.0,93.14196014404295,109.0,49895.640625,0.0,1248.936279296875,1.0,280.057373046875,283.3838806152344,296.8262023925781,300.0814819335937,293.1499938964844,293.1499938964844,280.3500061035156,37918.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400870561599731,1.0,0.0,0.0,3.581917762756348,3.5819413661956787,8.561000299778243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.61962890625,0.0,1472.8204345703125,1895.4371337890625,0.0,2842.528564453125,0.8918439149856567,1.0,0.0,3.0,1.0,0.0
17916900,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9990000128746032,0.5692360401153564,0.4534412026405334,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8464497327804565,0.3064519166946411,0.2908352315425873,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8522900342941284,0.3127967119216919,0.2194516956806183,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8178223967552185,0.2741498351097107,0.2605840563774109,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.723002552986145,0.1873243749141693,0.848533034324646,285.0538635253906,284.95001220703125,299.74346923828125,293.7797241210937,298.55322265625,297.5234069824219,285.061279296875,1.0,0.465034008026123,0.8249953985214233,0.8249953985214233,1.0,1.0,-2.4882047176361084,1.1525309085845947,1.3356738090515137,0.4160059988498688,0.9720962643623352,0.9720962643623352,0.0,94.40667724609376,109.0,49506.02734375,0.0,1275.3172607421875,1.0,280.3009338378906,283.5300598144531,296.7627258300781,299.8898620605469,293.1499938964844,293.1499938964844,280.3500061035156,32972.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352031111717224,1.0,0.0,0.0,3.653457164764404,3.653480768203736,8.906382618079078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.970703125,0.0,1514.3446044921875,1895.4371337890625,0.0,2796.932861328125,0.905906081199646,1.0,0.0,3.0,1.0,0.0
17916960,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9990000128746032,0.5726481080055237,0.4559215903282165,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8471320271492004,0.3089555501937866,0.2931639850139618,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8523896932601929,0.3146719336509704,0.2207317501306533,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.818362832069397,0.2762710154056549,0.2625589370727539,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7237478494644165,0.1890108734369278,0.8560034036636353,285.06414794921875,284.95001220703125,299.7635803222656,293.7763977050781,298.5654602050781,297.5284423828125,285.06329345703125,1.0,0.4683480262756347,0.8237399458885193,0.8237399458885193,1.0,1.0,-2.5068628787994385,1.1614717245101929,1.3453911542892456,0.4195447564125061,1.0,1.0,0.0,95.57764434814452,112.0,49972.0625,0.0,1303.193115234375,1.0,280.3426818847656,283.5234375,296.7694702148437,299.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,31784.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346983194351196,1.0,0.0,0.0,3.7566206455230713,3.75664496421814,9.41646646879235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.3134765625,0.0,1622.5950927734375,1895.4371337890625,0.0,2792.22412109375,0.9261476397514344,1.0,0.0,3.0,1.0,0.0
17917020,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.5776951313018799,0.4620990455150604,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8474456667900085,0.3132525384426117,0.2974800169467926,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8514490723609924,0.3175371587276459,0.22296042740345,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8184424638748169,0.2798627018928528,0.2661986649036407,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7243881225585938,0.1919388622045517,0.8700750470161438,284.9112854003906,284.95001220703125,299.8055419921875,293.7713928222656,298.58160400390625,297.521484375,284.9138488769531,1.0,0.4750814735889435,0.8212289810180664,0.8212289810180664,1.0,1.0,-2.5434224605560303,1.1789628267288208,1.3644596338272097,0.4264899790287018,0.9126833081245422,0.9126833081245422,0.0,98.25706481933594,115.0,51500.6328125,0.0,1360.5665283203125,1.0,280.0570983886719,283.3445739746094,296.82293701171875,300.1763916015625,293.1499938964844,293.1499938964844,279.75,36734.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492913842201233,1.0,0.0,0.0,3.7424049377441406,3.7424299716949454,9.3453343197325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.794921875,0.0,1644.0567626953125,1895.4371337890625,0.0,2928.63427734375,0.9264287352561952,1.0,0.0,3.0,1.0,0.0
17917080,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.5776951313018799,0.4620990455150604,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8474456667900085,0.3132525384426117,0.2974800169467926,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8514490723609924,0.3175371587276459,0.22296042740345,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8184424638748169,0.2798627018928528,0.2661986649036407,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7243881225585938,0.1919388622045517,0.8700750470161438,284.9112854003906,284.95001220703125,299.8055419921875,293.7713928222656,298.58160400390625,297.521484375,284.9138488769531,1.0,0.4750814735889435,0.8212289810180664,0.8212289810180664,1.0,1.0,-2.5434224605560303,1.1789628267288208,1.3644596338272097,0.4264899790287018,0.9126833081245422,0.9126833081245422,0.0,98.25706481933594,115.0,51500.6328125,0.0,1360.5665283203125,1.0,280.0570983886719,283.3445739746094,296.82293701171875,300.1763916015625,293.1499938964844,293.1499938964844,279.75,36734.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492913842201233,1.0,0.0,0.0,3.7424049377441406,3.7424299716949454,9.3453343197325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.794921875,0.0,1644.0567626953125,1895.4371337890625,0.0,2928.63427734375,0.9264287352561952,1.0,0.0,3.0,1.0,0.0
17917140,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.5818920731544495,0.4695108234882355,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.846666157245636,0.3173495233058929,0.3013831973075866,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8493499755859375,0.3201513290405273,0.2248087972402572,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8174564242362976,0.2832385599613189,0.2694368064403534,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7240299582481384,0.1946582496166229,0.882623553276062,284.8913269042969,284.95001220703125,299.8500061035156,293.7687683105469,298.5956726074219,297.5084533691406,284.89617919921875,1.0,0.481785774230957,0.8187180161476135,0.8187180161476135,1.0,1.0,-2.578198432922364,1.195572853088379,1.3826255798339844,0.4330320656299591,0.8394741415977478,0.8394741415977478,0.0,101.26739501953124,118.0,52283.03125,0.0,1418.5634765625,1.0,279.7579345703125,283.30145263671875,296.80523681640625,300.2210693359375,293.1499938964844,293.1499938964844,280.04998779296875,40597.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596814870834351,1.0,0.0,0.0,3.523290634155273,3.523314476013184,8.283049623969418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.51220703125,0.0,1429.9168701171875,1895.4371337890625,0.0,3026.017822265625,0.8817983269691467,1.0,0.0,3.0,1.0,0.0
17917200,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.5818920731544495,0.4695108234882355,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.846666157245636,0.3173495233058929,0.3013831973075866,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8493499755859375,0.3201513290405273,0.2248087972402572,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8174564242362976,0.2832385599613189,0.2694368064403534,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7240299582481384,0.1946582496166229,0.882623553276062,284.8913269042969,284.95001220703125,299.8500061035156,293.7687683105469,298.5956726074219,297.5084533691406,284.89617919921875,1.0,0.481785774230957,0.8187180161476135,0.8187180161476135,1.0,1.0,-2.578198432922364,1.195572853088379,1.3826255798339844,0.4330320656299591,0.8394741415977478,0.8394741415977478,0.0,101.26739501953124,118.0,52283.03125,0.0,1418.5634765625,1.0,279.7579345703125,283.30145263671875,296.80523681640625,300.2210693359375,293.1499938964844,293.1499938964844,280.04998779296875,40597.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596814870834351,1.0,0.0,0.0,3.523290634155273,3.523314476013184,8.283049623969418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.51220703125,0.0,1429.9168701171875,1895.4371337890625,0.0,3026.017822265625,0.8817983269691467,1.0,0.0,3.0,1.0,0.0
17917260,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.587576687335968,0.4759010076522827,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8469553589820862,0.3220930099487304,0.3058116137981415,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.848461925983429,0.3235587477684021,0.2271277904510498,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8174601793289185,0.2871503531932831,0.2731079459190368,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7244325280189514,0.1976570934057235,0.8962392807006836,285.0390930175781,284.95001220703125,299.89678955078125,293.7682189941406,298.6192626953125,297.5110778808594,285.0379333496094,1.0,0.4885666072368622,0.8159162402153015,0.8159162402153015,1.0,1.0,-2.6147453784942627,1.212991714477539,1.4017536640167236,0.4398336410522461,0.9713834524154664,0.9713834524154664,0.0,104.0854263305664,121.0,52390.74609375,0.0,1479.513427734375,1.0,280.0424194335937,283.43829345703125,296.7506408691406,300.0897216796875,293.1499938964844,293.1499938964844,279.75,32237.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517402410507202,1.0,0.0,0.0,3.6894397735595694,3.689463376998901,9.082681913241686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.947265625,0.0,1549.0352783203125,1895.4371337890625,0.0,2951.57275390625,0.9113729596138,1.0,0.0,3.0,1.0,0.0
17917320,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.587576687335968,0.4759010076522827,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8469553589820862,0.3220930099487304,0.3058116137981415,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.848461925983429,0.3235587477684021,0.2271277904510498,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8174601793289185,0.2871503531932831,0.2731079459190368,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7244325280189514,0.1976570934057235,0.8962392807006836,285.0390930175781,284.95001220703125,299.89678955078125,293.7682189941406,298.6192626953125,297.5110778808594,285.0379333496094,1.0,0.4885666072368622,0.8159162402153015,0.8159162402153015,1.0,1.0,-2.6147453784942627,1.212991714477539,1.4017536640167236,0.4398336410522461,0.9713834524154664,0.9713834524154664,0.0,104.0854263305664,121.0,52390.74609375,0.0,1479.513427734375,1.0,280.0424194335937,283.43829345703125,296.7506408691406,300.0897216796875,293.1499938964844,293.1499938964844,279.75,32237.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517402410507202,1.0,0.0,0.0,3.6894397735595694,3.689463376998901,9.082681913241686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.947265625,0.0,1549.0352783203125,1895.4371337890625,0.0,2951.57275390625,0.9113729596138,1.0,0.0,3.0,1.0,0.0
17917380,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.5911294221878052,0.4839780330657959,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8458195924758911,0.3258202672004699,0.309698075056076,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8461358547210693,0.3258261680603027,0.2290100455284118,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8160579204559326,0.2900900542736053,0.2762424945831299,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7234522104263306,0.1998222321271896,0.9074869751930236,284.9144287109375,284.95001220703125,299.945556640625,293.76934814453125,298.6336975097656,297.49530029296875,284.91778564453125,1.0,0.4952572286128998,0.8131144642829895,0.8131144642829895,1.0,1.0,-2.6486611366271973,1.2290959358215332,1.419565200805664,0.4461165964603424,0.8810080289840698,0.8810080289840698,0.0,107.35256958007812,109.0,53711.08984375,0.0,1540.40283203125,1.0,279.7571105957031,283.2905578613281,296.8104248046875,300.3001403808594,293.1499938964844,293.1499938964844,280.04998779296875,37624.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641403317451477,1.0,0.0,0.0,3.630649566650391,3.63067364692688,8.795528856353485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.998046875,0.0,1523.8377685546875,1895.4371337890625,0.0,3067.84130859375,0.902408480644226,1.0,0.0,3.0,1.0,0.0
17917440,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.5911294221878052,0.4839780330657959,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8458195924758911,0.3258202672004699,0.309698075056076,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8461358547210693,0.3258261680603027,0.2290100455284118,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8160579204559326,0.2900900542736053,0.2762424945831299,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7234522104263306,0.1998222321271896,0.9074869751930236,284.9144287109375,284.95001220703125,299.945556640625,293.76934814453125,298.6336975097656,297.49530029296875,284.91778564453125,1.0,0.4952572286128998,0.8131144642829895,0.8131144642829895,1.0,1.0,-2.6486611366271973,1.2290959358215332,1.419565200805664,0.4461165964603424,0.8810080289840698,0.8810080289840698,0.0,107.35256958007812,109.0,53711.08984375,0.0,1540.40283203125,1.0,279.7571105957031,283.2905578613281,296.8104248046875,300.3001403808594,293.1499938964844,293.1499938964844,280.04998779296875,37624.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641403317451477,1.0,0.0,0.0,3.630649566650391,3.63067364692688,8.795528856353485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.998046875,0.0,1523.8377685546875,1895.4371337890625,0.0,3067.84130859375,0.902408480644226,1.0,0.0,3.0,1.0,0.0
17917500,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.5933669209480286,0.4836487770080566,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8474941849708557,0.3277736306190491,0.311408519744873,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8472198843955994,0.3270900547504425,0.2297728061676025,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8174746036529541,0.2916136682033539,0.2775696814060211,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7247002124786377,0.2008728235960006,0.91191565990448,285.04736328125,284.95001220703125,299.9706115722656,293.7704772949219,298.6433410644531,297.49139404296875,285.052734375,1.0,0.4962863028049469,0.8117135763168335,0.8117135763168335,1.0,1.0,-2.658166646957397,1.2334778308868408,1.4246889352798462,0.4478501677513122,0.9788935780525208,0.9788935780525208,0.0,107.5365219116211,109.0,53173.8046875,0.0,1554.4002685546875,1.0,280.0020446777344,283.4320678710937,296.7535095214844,300.1083679199219,293.1499938964844,293.1499938964844,280.04998779296875,33169.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593366742134094,1.0,0.0,0.0,3.69626259803772,3.696286678314209,9.116307069234608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.5009765625,0.0,1563.80517578125,1895.4371337890625,0.0,3022.783935546875,0.915454089641571,1.0,0.0,3.0,1.0,0.0
17917560,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9990000128746032,0.5966522097587585,0.4795754551887512,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8514482378959656,0.3298361003398895,0.3132859766483307,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8506168723106384,0.3284868896007538,0.2306929528713226,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8210049271583557,0.2932294905185699,0.2790321111679077,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7277557253837585,0.2019806802272796,0.9166244864463806,285.0454406738281,284.95001220703125,299.99609375,293.7719421386719,298.6575012207031,297.495849609375,285.04351806640625,1.0,0.4962504506111145,0.8102471828460693,0.8102471828460693,1.0,1.0,-2.664053678512573,1.236088752746582,1.4279650449752808,0.4487693011760711,1.0,1.0,0.0,106.5444564819336,112.0,53453.0625,0.0,1558.09326171875,1.0,280.04302978515625,283.4196472167969,296.7627258300781,300.1754150390625,293.1499938964844,293.1499938964844,279.75,32277.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585174083709717,1.0,0.0,0.0,3.786207437515259,3.786231994628906,9.565376331011066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.1396484375,0.0,1661.1605224609375,1895.4371337890625,0.0,3015.1005859375,0.9331713914871216,1.0,0.0,3.0,1.0,0.0
17917620,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.6023737788200378,0.4785766005516052,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8549262285232544,0.3330987095832824,0.3165856599807739,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8529094457626343,0.3302808403968811,0.2321362346410751,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8238338828086853,0.2956622242927551,0.2815383970737457,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7301923632621765,0.2036102563142776,0.924688994884491,284.89581298828125,284.95001220703125,300.0482788085937,293.77593994140625,298.6811218261719,297.4950256347656,284.8983459472656,1.0,0.4989057183265686,0.807314395904541,0.807314395904541,1.0,1.0,-2.6812429428100586,1.243975043296814,1.4372678995132446,0.4515106976032257,0.8967368602752686,0.8967368602752686,0.0,106.7535400390625,115.0,54584.66015625,0.0,1583.152587890625,1.0,279.7572326660156,283.25164794921875,296.81402587890625,300.364013671875,293.1499938964844,293.1499938964844,280.04998779296875,37795.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702670931816101,1.0,0.0,0.0,3.730915069580078,3.730940341949463,9.28803899569175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.58251953125,0.0,1638.8018798828125,1895.4371337890625,0.0,3125.316162109375,0.9245028495788574,1.0,0.0,3.0,1.0,0.0
17917680,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.6023737788200378,0.4785766005516052,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8549262285232544,0.3330987095832824,0.3165856599807739,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8529094457626343,0.3302808403968811,0.2321362346410751,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8238338828086853,0.2956622242927551,0.2815383970737457,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7301923632621765,0.2036102563142776,0.924688994884491,284.89581298828125,284.95001220703125,300.0482788085937,293.77593994140625,298.6811218261719,297.4950256347656,284.8983459472656,1.0,0.4989057183265686,0.807314395904541,0.807314395904541,1.0,1.0,-2.6812429428100586,1.243975043296814,1.4372678995132446,0.4515106976032257,0.8967368602752686,0.8967368602752686,0.0,106.7535400390625,115.0,54584.66015625,0.0,1583.152587890625,1.0,279.7572326660156,283.25164794921875,296.81402587890625,300.364013671875,293.1499938964844,293.1499938964844,280.04998779296875,37795.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702670931816101,1.0,0.0,0.0,3.730915069580078,3.730940341949463,9.28803899569175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.58251953125,0.0,1638.8018798828125,1895.4371337890625,0.0,3125.316162109375,0.9245028495788574,1.0,0.0,3.0,1.0,0.0
17917740,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9990000128746032,0.6088736653327942,0.4802687168121338,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8569226861000061,0.3369196057319641,0.319982647895813,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8537567853927612,0.332737922668457,0.2336707413196563,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8252428770065308,0.2985523343086242,0.2840902507305145,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7313251495361328,0.2055018842220306,0.9326390027999878,285.05352783203125,284.95001220703125,300.1019287109375,293.7811584472656,298.7099914550781,297.5023803710937,285.05377197265625,1.0,0.5024063587188721,0.8043816089630127,0.8043816089630127,1.0,1.0,-2.7018117904663086,1.2534925937652588,1.4483191967010498,0.454914778470993,1.0,1.0,0.0,107.8303451538086,118.0,54200.82421875,0.0,1617.3172607421875,1.0,280.0434875488281,283.4113464355469,296.7665100097656,300.22393798828125,293.1499938964844,293.1499938964844,279.75,33327.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633920550346375,1.0,0.0,0.0,3.8460772037506095,3.846102714538574,9.870275334833425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.4423828125,0.0,1741.3817138671875,1895.4371337890625,0.0,3060.821533203125,0.9473310708999634,1.0,0.0,3.0,1.0,0.0
17917800,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9990000128746032,0.6088736653327942,0.4802687168121338,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8569226861000061,0.3369196057319641,0.319982647895813,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8537567853927612,0.332737922668457,0.2336707413196563,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8252428770065308,0.2985523343086242,0.2840902507305145,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7313251495361328,0.2055018842220306,0.9326390027999878,285.05352783203125,284.95001220703125,300.1019287109375,293.7811584472656,298.7099914550781,297.5023803710937,285.05377197265625,1.0,0.5024063587188721,0.8043816089630127,0.8043816089630127,1.0,1.0,-2.7018117904663086,1.2534925937652588,1.4483191967010498,0.454914778470993,1.0,1.0,0.0,107.8303451538086,118.0,54200.82421875,0.0,1617.3172607421875,1.0,280.0434875488281,283.4113464355469,296.7665100097656,300.22393798828125,293.1499938964844,293.1499938964844,279.75,33327.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633920550346375,1.0,0.0,0.0,3.8460772037506095,3.846102714538574,9.870275334833425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.4423828125,0.0,1741.3817138671875,1895.4371337890625,0.0,3060.821533203125,0.9473310708999634,1.0,0.0,3.0,1.0,0.0
17917860,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.6134908199310303,0.4841207563877105,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8575496673583984,0.340112566947937,0.3232702314853668,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8532400131225586,0.3344603776931762,0.2351061105728149,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8253867626190186,0.3008593618869781,0.286529541015625,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7313454151153564,0.2069631367921829,0.9402040243148804,284.9039306640625,284.95001220703125,300.15692138671875,293.7874755859375,298.7308044433594,297.49365234375,284.9061279296875,1.0,0.5065581202507019,0.8017226457595825,0.8017226457595825,1.0,1.0,-2.724134922027588,1.2638909816741943,1.460244059562683,0.4587468802928924,0.9211767911911012,0.9211767911911012,0.0,109.58659362792967,121.0,55539.62890625,0.0,1657.6500244140625,1.0,279.7566833496094,283.2373352050781,296.8244323730469,300.4297180175781,293.1499938964844,293.1499938964844,279.45001220703125,37333.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747673630714417,1.0,0.0,0.0,3.811826229095459,3.811852216720581,9.69526013250288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.77734375,0.0,1731.1920166015625,1895.4371337890625,0.0,3167.525146484375,0.9423190355300904,1.0,0.0,3.0,1.0,0.0
17917920,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.6134908199310303,0.4841207563877105,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8575496673583984,0.340112566947937,0.3232702314853668,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8532400131225586,0.3344603776931762,0.2351061105728149,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8253867626190186,0.3008593618869781,0.286529541015625,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7313454151153564,0.2069631367921829,0.9402040243148804,284.9039306640625,284.95001220703125,300.15692138671875,293.7874755859375,298.7308044433594,297.49365234375,284.9061279296875,1.0,0.5065581202507019,0.8017226457595825,0.8017226457595825,1.0,1.0,-2.724134922027588,1.2638909816741943,1.460244059562683,0.4587468802928924,0.9211767911911012,0.9211767911911012,0.0,109.58659362792967,121.0,55539.62890625,0.0,1657.6500244140625,1.0,279.7566833496094,283.2373352050781,296.8244323730469,300.4297180175781,293.1499938964844,293.1499938964844,279.45001220703125,37333.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747673630714417,1.0,0.0,0.0,3.811826229095459,3.811852216720581,9.69526013250288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.77734375,0.0,1731.1920166015625,1895.4371337890625,0.0,3167.525146484375,0.9423190355300904,1.0,0.0,3.0,1.0,0.0
17917980,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.6167693138122559,0.4904069006443023,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8563174605369568,0.3429865837097168,0.3260321319103241,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8508368134498596,0.3358238041400909,0.2360923439264297,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8237969279289246,0.3028302788734436,0.2884563505649566,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7297437191009521,0.2080789357423782,0.9456587433815002,284.8858642578125,284.95001220703125,300.2130432128906,293.7947692871094,298.747314453125,297.4757995605469,284.8898010253906,1.0,0.5109548568725586,0.7990636825561523,0.7990636825561523,1.0,1.0,-2.745058536529541,1.2735936641693115,1.4714648723602295,0.4622549414634704,0.84494948387146,0.84494948387146,0.0,112.01998901367188,124.0,56051.73046875,0.0,1699.6846923828125,1.0,279.45751953125,283.197998046875,296.8178100585937,300.4690246582031,293.1499938964844,293.1499938964844,279.75,40938.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823099732398987,1.0,0.0,0.0,3.578573703765869,3.5785977840423584,8.545022183170659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.67724609375,0.0,1491.3731689453125,1895.4371337890625,0.0,3238.224853515625,0.8941448330879211,1.0,0.0,3.0,1.0,0.0
17918040,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.6167693138122559,0.4904069006443023,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8563174605369568,0.3429865837097168,0.3260321319103241,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8508368134498596,0.3358238041400909,0.2360923439264297,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8237969279289246,0.3028302788734436,0.2884563505649566,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7297437191009521,0.2080789357423782,0.9456587433815002,284.8858642578125,284.95001220703125,300.2130432128906,293.7947692871094,298.747314453125,297.4757995605469,284.8898010253906,1.0,0.5109548568725586,0.7990636825561523,0.7990636825561523,1.0,1.0,-2.745058536529541,1.2735936641693115,1.4714648723602295,0.4622549414634704,0.84494948387146,0.84494948387146,0.0,112.01998901367188,124.0,56051.73046875,0.0,1699.6846923828125,1.0,279.45751953125,283.197998046875,296.8178100585937,300.4690246582031,293.1499938964844,293.1499938964844,279.75,40938.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823099732398987,1.0,0.0,0.0,3.578573703765869,3.5785977840423584,8.545022183170659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.67724609375,0.0,1491.3731689453125,1895.4371337890625,0.0,3238.224853515625,0.8941448330879211,1.0,0.0,3.0,1.0,0.0
17918100,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.6190525889396667,0.4933607280254364,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8559866547584534,0.3448179960250854,0.3276082277297973,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8499585390090942,0.3369623124599457,0.2367548048496246,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8232532739639282,0.3041563332080841,0.2895792722702026,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7291321754455566,0.2088550180196762,0.9487696290016174,285.02569580078125,284.95001220703125,300.2414855957031,293.7987060546875,298.759521484375,297.4737854003906,285.0308532714844,1.0,0.5132535696029663,0.7977342009544373,0.7977342009544373,1.0,1.0,-2.756380796432495,1.278862476348877,1.4775183200836182,0.4641486406326294,0.9392348527908324,0.9392348527908324,0.0,113.21662902832033,124.0,55514.11328125,0.0,1722.1124267578125,1.0,279.7005310058594,283.3454284667969,296.7615966796875,300.2616271972656,293.1499938964844,293.1499938964844,279.75,34570.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752813339233398,1.0,0.0,0.0,3.632132053375244,3.632155656814575,8.802713296063303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.6904296875,0.0,1502.73828125,1895.4371337890625,0.0,3172.3447265625,0.902595281600952,1.0,0.0,3.0,1.0,0.0
