time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918160,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.6215245723724365,0.4958472847938537,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8561540246009827,0.3467796742916107,0.3294565081596374,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8496139645576477,0.3382478654384613,0.2376485168933868,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8231697678565979,0.3056015372276306,0.2909440100193023,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7289320230484009,0.2097291201353073,0.9527024030685424,285.0270690917969,284.95001220703125,300.2701416015625,293.8028564453125,298.7730712890625,297.4742126464844,285.026123046875,1.0,0.5156627893447876,0.7962712049484253,0.7962712049484253,1.0,1.0,-2.769026041030884,1.2847445011138916,1.4842814207077026,0.4662803411483764,0.9670456051826476,0.9670456051826476,0.0,114.32274627685548,127.0,55882.79296875,0.0,1746.2705078125,1.0,279.7425231933594,283.3365783691406,296.7778015136719,300.3349304199219,293.1499938964844,293.1499938964844,279.45001220703125,32918.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730728626251221,1.0,0.0,0.0,3.71773910522461,3.717763185501098,9.22255139812478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.8017578125,0.0,1586.3587646484375,1895.4371337890625,0.0,3151.633544921875,0.9183445572853088,1.0,0.0,3.0,1.0,0.0
17918220,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.624496340751648,0.502439022064209,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8551766872406006,0.3498813509941101,0.3326699435710907,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8475786447525024,0.3398617804050445,0.2390155494213104,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.821799635887146,0.3077445924282074,0.2932412624359131,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7274946570396423,0.210938423871994,0.9592081308364868,284.9128723144531,284.95001220703125,300.3280944824219,293.8116760253906,298.7912292480469,297.4580383300781,284.9158630371094,1.0,0.5205762982368469,0.7933451533317566,0.7933451533317566,1.0,1.0,-2.7930288314819336,1.2958496809005735,1.4971790313720703,0.4703086912631988,0.8781098127365112,0.8781098127365112,0.0,116.99568939208984,130.0,56996.92578125,0.0,1795.404541015625,1.0,279.45703125,283.2008056640625,296.8413391113281,300.5369873046875,293.1499938964844,293.1499938964844,279.75,38062.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830438852310181,1.0,0.0,0.0,3.6365792751312256,3.636603593826294,8.824282531350036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.88671875,0.0,1533.6632080078125,1895.4371337890625,0.0,3245.099609375,0.9041601419448853,1.0,0.0,3.0,1.0,0.0
17918280,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.624496340751648,0.502439022064209,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8551766872406006,0.3498813509941101,0.3326699435710907,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8475786447525024,0.3398617804050445,0.2390155494213104,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.821799635887146,0.3077445924282074,0.2932412624359131,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7274946570396423,0.210938423871994,0.9592081308364868,284.9128723144531,284.95001220703125,300.3280944824219,293.8116760253906,298.7912292480469,297.4580383300781,284.9158630371094,1.0,0.5205762982368469,0.7933451533317566,0.7933451533317566,1.0,1.0,-2.7930288314819336,1.2958496809005735,1.4971790313720703,0.4703086912631988,0.8781098127365112,0.8781098127365112,0.0,116.99568939208984,130.0,56996.92578125,0.0,1795.404541015625,1.0,279.45703125,283.2008056640625,296.8413391113281,300.5369873046875,293.1499938964844,293.1499938964844,279.75,38062.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830438852310181,1.0,0.0,0.0,3.6365792751312256,3.636603593826294,8.824282531350036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.88671875,0.0,1533.6632080078125,1895.4371337890625,0.0,3245.099609375,0.9041601419448853,1.0,0.0,3.0,1.0,0.0
17918340,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.6282761096954346,0.5091062784194946,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8542727828025818,0.3535321950912475,0.3359914124011993,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8456463813781738,0.3420925736427307,0.2404638081789016,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8204713463783264,0.3103420436382293,0.2955993413925171,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7260432839393616,0.2124211937189102,0.965672731399536,285.045654296875,284.95001220703125,300.3866882324219,293.8210144042969,298.8150939941406,297.4517517089844,285.0442810058594,1.0,0.5255683660507202,0.7904191613197327,0.7904191613197327,1.0,1.0,-2.817367553710937,1.3071037530899048,1.5102639198303225,0.4743216335773468,1.0,1.0,0.0,119.73108673095705,118.0,56856.6875,0.0,1846.1397705078125,1.0,279.7432861328125,283.3320617675781,296.80767822265625,300.4257202148437,293.1499938964844,293.1499938964844,279.45001220703125,32346.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766354918479919,1.0,0.0,0.0,3.788708686828613,3.7887332439422607,9.57801830736571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.5927734375,0.0,1664.6578369140625,1895.4371337890625,0.0,3185.04248046875,0.9337868690490724,1.0,0.0,3.0,1.0,0.0
17918400,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.6282761096954346,0.5091062784194946,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8542727828025818,0.3535321950912475,0.3359914124011993,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8456463813781738,0.3420925736427307,0.2404638081789016,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8204713463783264,0.3103420436382293,0.2955993413925171,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7260432839393616,0.2124211937189102,0.965672731399536,285.045654296875,284.95001220703125,300.3866882324219,293.8210144042969,298.8150939941406,297.4517517089844,285.0442810058594,1.0,0.5255683660507202,0.7904191613197327,0.7904191613197327,1.0,1.0,-2.817367553710937,1.3071037530899048,1.5102639198303225,0.4743216335773468,1.0,1.0,0.0,119.73108673095705,118.0,56856.6875,0.0,1846.1397705078125,1.0,279.7432861328125,283.3320617675781,296.80767822265625,300.4257202148437,293.1499938964844,293.1499938964844,279.45001220703125,32346.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766354918479919,1.0,0.0,0.0,3.788708686828613,3.7887332439422607,9.57801830736571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.5927734375,0.0,1664.6578369140625,1895.4371337890625,0.0,3185.04248046875,0.9337868690490724,1.0,0.0,3.0,1.0,0.0
17918460,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6316239237785339,0.5041040182113647,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8594504594802856,0.356406420469284,0.3388911783695221,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.849568784236908,0.3434293866157532,0.241565853357315,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8246935606002808,0.3122268319129944,0.2975514829158783,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7293958067893982,0.2133883982896804,0.970567524433136,284.8946533203125,284.95001220703125,300.44580078125,293.830810546875,298.83526611328125,297.439208984375,284.89630126953125,1.0,0.5251970887184143,0.7872777581214905,0.7872777581214905,1.0,1.0,-2.8244197368621826,1.3098088502883911,1.5146108865737915,0.4750751554965973,0.894782543182373,0.894782543182373,0.0,118.4495849609375,121.0,57874.81640625,0.0,1850.9849853515625,1.0,279.4572448730469,283.1627197265625,296.8651123046875,300.62408447265625,293.1499938964844,293.1499938964844,279.75,37884.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876383304595947,1.0,0.0,0.0,3.731231689453125,3.73125672340393,9.289614695262572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.00732421875,0.0,1639.84765625,1895.4371337890625,0.0,3288.1142578125,0.9245691299438475,1.0,0.0,3.0,1.0,0.0
17918520,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6316239237785339,0.5041040182113647,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8594504594802856,0.356406420469284,0.3388911783695221,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.849568784236908,0.3434293866157532,0.241565853357315,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8246935606002808,0.3122268319129944,0.2975514829158783,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7293958067893982,0.2133883982896804,0.970567524433136,284.8946533203125,284.95001220703125,300.44580078125,293.830810546875,298.83526611328125,297.439208984375,284.89630126953125,1.0,0.5251970887184143,0.7872777581214905,0.7872777581214905,1.0,1.0,-2.8244197368621826,1.3098088502883911,1.5146108865737915,0.4750751554965973,0.894782543182373,0.894782543182373,0.0,118.4495849609375,121.0,57874.81640625,0.0,1850.9849853515625,1.0,279.4572448730469,283.1627197265625,296.8651123046875,300.62408447265625,293.1499938964844,293.1499938964844,279.75,37884.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876383304595947,1.0,0.0,0.0,3.731231689453125,3.73125672340393,9.289614695262572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.00732421875,0.0,1639.84765625,1895.4371337890625,0.0,3288.1142578125,0.9245691299438475,1.0,0.0,3.0,1.0,0.0
17918580,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.6379385590553284,0.501804530620575,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8632846474647522,0.3599018156528473,0.3419212996959686,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8521825075149536,0.3454557657241821,0.2427634000778198,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8276135921478271,0.314626395702362,0.2995828092098236,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.731597363948822,0.214710384607315,0.9756371974945068,285.03515625,284.95001220703125,300.5052795410156,293.8409118652344,298.8686218261719,297.45068359375,285.0346984863281,1.0,0.5266691446304321,0.7841363549232483,0.7841363549232483,1.0,1.0,-2.8352513313293457,1.314395785331726,1.5208555459976196,0.476199746131897,1.0,1.0,0.0,118.08397674560548,124.0,57355.05078125,0.0,1866.2452392578125,1.0,279.74322509765625,283.3096618652344,296.82421875,300.4800109863281,293.1499938964844,293.1499938964844,279.45001220703125,33322.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804450631141663,1.0,0.0,0.0,3.843985557556152,3.844010829925537,9.859542160484125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.51953125,0.0,1738.787353515625,1895.4371337890625,0.0,3220.75146484375,0.9468052983283995,1.0,0.0,3.0,1.0,0.0
17918640,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.6379385590553284,0.501804530620575,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8632846474647522,0.3599018156528473,0.3419212996959686,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8521825075149536,0.3454557657241821,0.2427634000778198,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8276135921478271,0.314626395702362,0.2995828092098236,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.731597363948822,0.214710384607315,0.9756371974945068,285.03515625,284.95001220703125,300.5052795410156,293.8409118652344,298.8686218261719,297.45068359375,285.0346984863281,1.0,0.5266691446304321,0.7841363549232483,0.7841363549232483,1.0,1.0,-2.8352513313293457,1.314395785331726,1.5208555459976196,0.476199746131897,1.0,1.0,0.0,118.08397674560548,124.0,57355.05078125,0.0,1866.2452392578125,1.0,279.74322509765625,283.3096618652344,296.82421875,300.4800109863281,293.1499938964844,293.1499938964844,279.45001220703125,33322.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804450631141663,1.0,0.0,0.0,3.843985557556152,3.844010829925537,9.859542160484125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.51953125,0.0,1738.787353515625,1895.4371337890625,0.0,3220.75146484375,0.9468052983283995,1.0,0.0,3.0,1.0,0.0
17918700,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.6405144333839417,0.5017802715301514,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8646568655967712,0.3614446818828583,0.3435438871383667,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8529725670814514,0.3462300300598144,0.2434468865394592,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8285776972770691,0.315643310546875,0.3006934225559234,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7322947382926941,0.2152649462223053,0.978610634803772,284.89404296875,284.95001220703125,300.5350952148437,293.84600830078125,298.8825988769531,297.4514465332031,284.8871765136719,1.0,0.5278546810150146,0.7825656533241272,0.7825656533241272,1.0,1.0,-2.842900514602661,1.3177565336227417,1.5251439809799194,0.4772602915763855,0.9269301295280457,0.9269301295280457,0.0,118.30989074707033,124.0,58543.0625,0.0,1879.4208984375,1.0,279.4936218261719,283.1419677734375,296.885498046875,300.7172241210937,293.1499938964844,293.1499938964844,279.45001220703125,35827.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874200582504272,1.0,0.0,0.0,3.847553253173828,3.84757924079895,9.877852562567568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.2958984375,0.0,1762.901611328125,1895.4371337890625,0.0,3286.072021484375,0.9479236006736756,1.0,0.0,3.0,1.0,0.0
17918760,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.6424909830093384,0.5030859708786011,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8650128841400146,0.3627721071243286,0.3448643088340759,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8527361750602722,0.3467534184455871,0.2438717931509018,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8286245465278625,0.3164558112621307,0.3015307784080505,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7321845889091492,0.215657889842987,0.980678379535675,284.8954162597656,284.95001220703125,300.5649108886719,293.8511657714844,298.8936767578125,297.4466552734375,284.8984680175781,1.0,0.5292097926139832,0.7811388373374939,0.7811388373374939,1.0,1.0,-2.8500571250915527,1.3209035396575928,1.5291537046432495,0.4782516658306122,0.9067584872245787,0.9067584872245787,0.0,118.91732788085938,127.0,58479.1484375,0.0,1893.7303466796875,1.0,279.4560852050781,283.1494445800781,296.88140869140625,300.6739807128906,293.1499938964844,293.1499938964844,279.1499938964844,38022.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902612924575806,1.0,0.0,0.0,3.781219244003296,3.781244993209839,9.54019014898222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.29296875,0.0,1699.7884521484375,1895.4371337890625,0.0,3312.65087890625,0.9360137581825256,1.0,0.0,3.0,1.0,0.0
17918820,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.6458808183670044,0.5073263645172119,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8646982312202454,0.3654536306858063,0.3473909497261047,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8512621521949768,0.347823292016983,0.2446160614490509,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8277750611305237,0.3180679976940155,0.3030697107315063,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7310827374458313,0.2163762599229812,0.984123170375824,284.8905639648437,284.95001220703125,300.62457275390625,293.8614501953125,298.9146728515625,297.434814453125,284.8933410644531,1.0,0.5323318243026733,0.7782851457595825,0.7782851457595825,1.0,1.0,-2.8650689125061035,1.327528476715088,1.5375404357910156,0.4803369343280792,0.8399123549461365,0.8399123549461365,0.0,120.6467514038086,130.0,58852.08984375,0.0,1926.1829833984373,1.0,279.1578063964844,283.1203918457031,296.8769836425781,300.7047424316406,293.1499938964844,293.1499938964844,279.45001220703125,40769.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960538506507874,1.0,0.0,0.0,3.547879457473755,3.547903537750244,8.399067041864328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.546875,0.0,1457.181396484375,1895.4371337890625,0.0,3366.773193359375,0.8872215747833252,1.0,0.0,3.0,1.0,0.0
17918880,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.6458808183670044,0.5073263645172119,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8646982312202454,0.3654536306858063,0.3473909497261047,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8512621521949768,0.347823292016983,0.2446160614490509,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8277750611305237,0.3180679976940155,0.3030697107315063,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7310827374458313,0.2163762599229812,0.984123170375824,284.8905639648437,284.95001220703125,300.62457275390625,293.8614501953125,298.9146728515625,297.434814453125,284.8933410644531,1.0,0.5323318243026733,0.7782851457595825,0.7782851457595825,1.0,1.0,-2.8650689125061035,1.327528476715088,1.5375404357910156,0.4803369343280792,0.8399123549461365,0.8399123549461365,0.0,120.6467514038086,130.0,58852.08984375,0.0,1926.1829833984373,1.0,279.1578063964844,283.1203918457031,296.8769836425781,300.7047424316406,293.1499938964844,293.1499938964844,279.45001220703125,40769.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960538506507874,1.0,0.0,0.0,3.547879457473755,3.547903537750244,8.399067041864328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.546875,0.0,1457.181396484375,1895.4371337890625,0.0,3366.773193359375,0.8872215747833252,1.0,0.0,3.0,1.0,0.0
17918940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.6506097912788391,0.5112169981002808,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.865182638168335,0.3690675497055053,0.3506447970867157,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8506685495376587,0.3499343991279602,0.2459599822759628,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8276320695877075,0.3204878866672516,0.3052240908145904,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7305779457092285,0.2176534682512283,0.9894497394561768,285.017578125,284.95001220703125,300.68408203125,293.87164306640625,298.9435729980469,297.43768310546875,285.0172424316406,1.0,0.5360272526741028,0.7754314541816711,0.7754314541816711,1.0,1.0,-2.8842523097991943,1.3361645936965942,1.5480877161026,0.4831926226615906,0.9507016539573668,0.9507016539573668,0.0,122.4128875732422,133.0,58616.01171875,0.0,1965.9241943359373,1.0,279.44171142578125,283.24969482421875,296.84576416015625,300.5749816894531,293.1499938964844,293.1499938964844,279.1499938964844,33195.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867514133453369,1.0,0.0,0.0,3.679715871810913,3.6797397136688232,9.034868639901106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.7724609375,0.0,1545.328857421875,1895.4371337890625,0.0,3279.814453125,0.9101223945617676,1.0,0.0,3.0,1.0,0.0
17919000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.6506097912788391,0.5112169981002808,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.865182638168335,0.3690675497055053,0.3506447970867157,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8506685495376587,0.3499343991279602,0.2459599822759628,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8276320695877075,0.3204878866672516,0.3052240908145904,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7305779457092285,0.2176534682512283,0.9894497394561768,285.017578125,284.95001220703125,300.68408203125,293.87164306640625,298.9435729980469,297.43768310546875,285.0172424316406,1.0,0.5360272526741028,0.7754314541816711,0.7754314541816711,1.0,1.0,-2.8842523097991943,1.3361645936965942,1.5480877161026,0.4831926226615906,0.9507016539573668,0.9507016539573668,0.0,122.4128875732422,133.0,58616.01171875,0.0,1965.9241943359373,1.0,279.44171142578125,283.24969482421875,296.84576416015625,300.5749816894531,293.1499938964844,293.1499938964844,279.1499938964844,33195.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867514133453369,1.0,0.0,0.0,3.679715871810913,3.6797397136688232,9.034868639901106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.7724609375,0.0,1545.328857421875,1895.4371337890625,0.0,3279.814453125,0.9101223945617676,1.0,0.0,3.0,1.0,0.0
17919060,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.6534468531608582,0.5167945623397827,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8645148277282715,0.3719732463359833,0.3536485731601715,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8489487171173096,0.3512326776981354,0.2470855116844177,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8264692425727844,0.3222742676734924,0.3071606159210205,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7292177677154541,0.2184972763061523,0.9942132234573364,284.9165954589844,284.95001220703125,300.7433166503906,293.8816223144531,298.96356201171875,297.4245910644531,284.91900634765625,1.0,0.54010009765625,0.772323489189148,0.772323489189148,1.0,1.0,-2.9039692878723145,1.3449561595916748,1.5590131282806396,0.4861195981502533,0.868392288684845,0.868392288684845,0.0,124.7280044555664,136.0,59613.73046875,0.0,2009.7431640625,1.0,279.1573791503906,283.1260070800781,296.9064025878906,300.7685241699219,293.1499938964844,293.1499938964844,279.45001220703125,38126.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955926895141602,1.0,0.0,0.0,3.588829517364502,3.588853359222412,8.594071232437273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.89453125,0.0,1481.814453125,1895.4371337890625,0.0,3362.4677734375,0.8937101364135742,1.0,0.0,3.0,1.0,0.0
17919120,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.6534468531608582,0.5167945623397827,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8645148277282715,0.3719732463359833,0.3536485731601715,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8489487171173096,0.3512326776981354,0.2470855116844177,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8264692425727844,0.3222742676734924,0.3071606159210205,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7292177677154541,0.2184972763061523,0.9942132234573364,284.9165954589844,284.95001220703125,300.7433166503906,293.8816223144531,298.96356201171875,297.4245910644531,284.91900634765625,1.0,0.54010009765625,0.772323489189148,0.772323489189148,1.0,1.0,-2.9039692878723145,1.3449561595916748,1.5590131282806396,0.4861195981502533,0.868392288684845,0.868392288684845,0.0,124.7280044555664,136.0,59613.73046875,0.0,2009.7431640625,1.0,279.1573791503906,283.1260070800781,296.9064025878906,300.7685241699219,293.1499938964844,293.1499938964844,279.45001220703125,38126.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955926895141602,1.0,0.0,0.0,3.588829517364502,3.588853359222412,8.594071232437273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.89453125,0.0,1481.814453125,1895.4371337890625,0.0,3362.4677734375,0.8937101364135742,1.0,0.0,3.0,1.0,0.0
17919180,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.656998336315155,0.5226700305938721,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8638249635696411,0.3754551410675049,0.3568108677864074,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8472349643707275,0.3531548678874969,0.2483249455690384,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8252670764923096,0.3245331645011902,0.3092008531093597,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7277811765670776,0.2196307182312011,0.9991056323051452,285.03326416015625,284.95001220703125,300.80206298828125,293.8912658691406,298.9883117675781,297.4205627441406,285.031494140625,1.0,0.544386625289917,0.7692155241966248,0.7692155241966248,1.0,1.0,-2.92464542388916,1.3541876077651978,1.5704578161239624,0.4891529381275177,0.9854419827461244,0.9854419827461244,0.0,127.18614959716795,139.0,59469.95703125,0.0,2056.4345703125,1.0,279.4429626464844,283.2436828613281,296.877197265625,300.66021728515625,293.1499938964844,293.1499938964844,279.1499938964844,32363.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891721963882446,1.0,0.0,0.0,3.742358684539795,3.7423830032348633,9.345103535451926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.9765625,0.0,1610.473876953125,1895.4371337890625,0.0,3302.465087890625,0.9233237504959106,1.0,0.0,3.0,1.0,0.0
17919240,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.656998336315155,0.5226700305938721,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8638249635696411,0.3754551410675049,0.3568108677864074,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8472349643707275,0.3531548678874969,0.2483249455690384,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8252670764923096,0.3245331645011902,0.3092008531093597,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7277811765670776,0.2196307182312011,0.9991056323051452,285.03326416015625,284.95001220703125,300.80206298828125,293.8912658691406,298.9883117675781,297.4205627441406,285.031494140625,1.0,0.544386625289917,0.7692155241966248,0.7692155241966248,1.0,1.0,-2.92464542388916,1.3541876077651978,1.5704578161239624,0.4891529381275177,0.9854419827461244,0.9854419827461244,0.0,127.18614959716795,139.0,59469.95703125,0.0,2056.4345703125,1.0,279.4429626464844,283.2436828613281,296.877197265625,300.66021728515625,293.1499938964844,293.1499938964844,279.1499938964844,32363.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891721963882446,1.0,0.0,0.0,3.742358684539795,3.7423830032348633,9.345103535451926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.9765625,0.0,1610.473876953125,1895.4371337890625,0.0,3302.465087890625,0.9233237504959106,1.0,0.0,3.0,1.0,0.0
17919300,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.6580262184143066,0.5257875323295593,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8634019494056702,0.3769111335277557,0.3584096729755401,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8463131785392761,0.3537951409816742,0.2489569038152694,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8245982527732849,0.3254107236862182,0.3102350533008575,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7270126938819885,0.2200273275375366,1.0016298294067385,284.8918762207031,284.95001220703125,300.8312072753906,293.8959350585937,298.9973449707031,297.4127502441406,284.8866271972656,1.0,0.546611487865448,0.7676615715026855,0.7676615715026855,1.0,1.0,-2.935350179672241,1.3589632511138916,1.57638680934906,0.4907605946063995,0.896919846534729,0.896919846534729,0.0,128.4940643310547,139.0,60644.73828125,0.0,2081.01904296875,1.0,279.19537353515625,283.07916259765625,296.9384460449219,300.9042358398437,293.1499938964844,293.1499938964844,279.1499938964844,35911.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964943289756775,1.0,0.0,0.0,3.7413582801818848,3.7413830757141113,9.34010756736825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.5615234375,0.0,1636.5247802734375,1895.4371337890625,0.0,3370.884765625,0.9237964153289796,1.0,0.0,3.0,1.0,0.0
17919360,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6585691571235657,0.5297166109085083,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8622937798500061,0.3781821131706238,0.3596912622451782,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.844703197479248,0.354222297668457,0.2493235617876052,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8233069777488708,0.3261106312274933,0.3109835386276245,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7256849408149719,0.2202745974063873,1.0031641721725464,284.90631103515625,284.95001220703125,300.86016845703125,293.90045166015625,299.004150390625,297.4008483886719,284.908935546875,1.0,0.5487991571426392,0.7659929990768433,0.7659929990768433,1.0,1.0,-2.944796800613404,1.3630883693695068,1.581708312034607,0.4920788407325744,0.8873171210289001,0.8873171210289001,0.0,130.02310180664062,142.0,60597.34375,0.0,2104.73388671875,1.0,279.1570129394531,283.095703125,296.9326477050781,300.859130859375,293.1499938964844,293.1499938964844,279.45001220703125,37795.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994957208633423,1.0,0.0,0.0,3.6750853061676025,3.67510986328125,9.01214434634312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.662109375,0.0,1574.77978515625,1895.4371337890625,0.0,3398.883056640625,0.912372887134552,1.0,0.0,3.0,1.0,0.0
17919420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9990000128746032,0.6601836681365967,0.5345118045806885,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.861228883266449,0.3803780376911163,0.3615933954715729,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8429821133613586,0.3553490936756134,0.2499700337648391,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8219417333602905,0.3274698853492737,0.3121328949928283,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7241965532302856,0.2208815068006515,1.0055620670318604,285.044921875,284.95001220703125,300.8982849121094,293.9061889648437,299.0181884765625,297.3946838378906,285.0444030761719,1.0,0.5517188310623169,0.7637804746627808,0.7637804746627808,1.0,1.0,-2.957880973815918,1.3688186407089231,1.5890623331069946,0.4938786327838897,0.9963527917861938,0.9963527917861938,0.0,131.9506072998047,142.0,60114.4296875,0.0,2136.854736328125,1.0,279.4248962402344,283.2392272949219,296.8833312988281,300.6844482421875,293.1499938964844,293.1499938964844,279.45001220703125,32720.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935826420783997,1.0,0.0,0.0,3.7663357257843018,3.766360282897949,9.465233574701416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.203125,0.0,1641.1717529296875,1895.4371337890625,0.0,3343.695556640625,0.9298802614212036,1.0,0.0,3.0,1.0,0.0
17919480,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.6610684990882874,0.5365985035896301,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8610143065452576,0.3815552592277527,0.3627312481403351,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8424416184425354,0.3559896647930145,0.2504384219646454,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8215423226356506,0.3282154500484466,0.3128641545772552,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7236998081207275,0.221234992146492,1.0072609186172483,285.0357360839844,284.95001220703125,300.9175109863281,293.90899658203125,299.0258483886719,297.3927001953125,285.03466796875,1.0,0.5532422661781311,0.7626558542251587,0.7626558542251587,1.0,1.0,-2.965238571166992,1.3720662593841553,1.5931721925735474,0.4949336349964142,1.0,1.0,0.0,132.84800720214844,130.0,60331.98046875,0.0,2154.08740234375,1.0,279.4430847167969,283.22772216796875,296.897216796875,300.73687744140625,293.1499938964844,293.1499938964844,279.1499938964844,32739.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935055732727051,1.0,0.0,0.0,3.811619997024536,3.811645030975342,9.694211939859088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.1279296875,0.0,1695.048583984375,1895.4371337890625,0.0,3342.975341796875,0.9392542839050292,1.0,0.0,3.0,1.0,0.0
17919540,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.6631460189819336,0.5318335890769958,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8656482696533203,0.3841657340526581,0.3653755486011505,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8456897139549255,0.3569075763225555,0.2512388527393341,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.825061023235321,0.3296356499195099,0.3143691718578338,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7262964844703674,0.221713975071907,1.0099201202392578,284.8915710449219,284.95001220703125,300.9739074707031,293.9168395996094,299.04327392578125,297.3785705566406,284.8931884765625,1.0,0.5523752570152283,0.7593187093734741,0.7593187093734741,1.0,1.0,-2.968684673309326,1.3727121353149414,1.5959724187850952,0.4946844577789306,0.8954364657402039,0.8954364657402039,0.0,131.45481872558594,133.0,61258.1171875,0.0,2152.986572265625,1.0,279.1571044921875,283.0653381347656,296.9468688964844,300.9225158691406,293.1499938964844,293.1499938964844,279.45001220703125,38099.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034348726272584,1.0,0.0,0.0,3.744335174560547,3.744360446929932,9.354977237308048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.8837890625,0.0,1656.79150390625,1895.4371337890625,0.0,3435.581298828125,0.9276902675628662,1.0,0.0,3.0,1.0,0.0
17919600,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.6631460189819336,0.5318335890769958,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8656482696533203,0.3841657340526581,0.3653755486011505,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8456897139549255,0.3569075763225555,0.2512388527393341,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.825061023235321,0.3296356499195099,0.3143691718578338,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7262964844703674,0.221713975071907,1.0099201202392578,284.8915710449219,284.95001220703125,300.9739074707031,293.9168395996094,299.04327392578125,297.3785705566406,284.8931884765625,1.0,0.5523752570152283,0.7593187093734741,0.7593187093734741,1.0,1.0,-2.968684673309326,1.3727121353149414,1.5959724187850952,0.4946844577789306,0.8954364657402039,0.8954364657402039,0.0,131.45481872558594,133.0,61258.1171875,0.0,2152.986572265625,1.0,279.1571044921875,283.0653381347656,296.9468688964844,300.9225158691406,293.1499938964844,293.1499938964844,279.45001220703125,38099.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034348726272584,1.0,0.0,0.0,3.744335174560547,3.744360446929932,9.354977237308048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.8837890625,0.0,1656.79150390625,1895.4371337890625,0.0,3435.581298828125,0.9276902675628662,1.0,0.0,3.0,1.0,0.0
17919660,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.6682553887367249,0.5297072529792786,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.869056224822998,0.3874799907207489,0.368218719959259,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8477879762649536,0.358576625585556,0.2521816492080688,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8274277448654175,0.3316351473331451,0.3160123825073242,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7278757691383362,0.2225961536169052,1.0129841566085815,285.0260009765625,284.95001220703125,301.0291748046875,293.923828125,299.0734558105469,297.3887939453125,285.02496337890625,1.0,0.5533930659294128,0.7560595870018005,0.7560595870018005,1.0,1.0,-2.9763171672821045,1.3754431009292605,1.6008740663528442,0.4948834478855133,1.0,1.0,0.0,131.01821899414062,136.0,60649.484375,0.0,2164.033203125,1.0,279.44390869140625,283.20819091796875,296.9061584472656,300.77178955078125,293.1499938964844,293.1499938964844,279.1499938964844,33395.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896224856376648,1.0,0.0,0.0,3.8522253036499023,3.852250814437866,9.901857538352488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.646484375,0.0,1749.4417724609375,1895.4371337890625,0.0,3368.369140625,0.948696494102478,1.0,0.0,3.0,1.0,0.0
17919720,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.6682553887367249,0.5297072529792786,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.869056224822998,0.3874799907207489,0.368218719959259,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8477879762649536,0.358576625585556,0.2521816492080688,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8274277448654175,0.3316351473331451,0.3160123825073242,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7278757691383362,0.2225961536169052,1.0129841566085815,285.0260009765625,284.95001220703125,301.0291748046875,293.923828125,299.0734558105469,297.3887939453125,285.02496337890625,1.0,0.5533930659294128,0.7560595870018005,0.7560595870018005,1.0,1.0,-2.9763171672821045,1.3754431009292605,1.6008740663528442,0.4948834478855133,1.0,1.0,0.0,131.01821899414062,136.0,60649.484375,0.0,2164.033203125,1.0,279.44390869140625,283.20819091796875,296.9061584472656,300.77178955078125,293.1499938964844,293.1499938964844,279.1499938964844,33395.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896224856376648,1.0,0.0,0.0,3.8522253036499023,3.852250814437866,9.901857538352488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.646484375,0.0,1749.4417724609375,1895.4371337890625,0.0,3368.369140625,0.948696494102478,1.0,0.0,3.0,1.0,0.0
17919780,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.6715088486671448,0.5311670899391174,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8704157471656799,0.3901318311691284,0.3709575235843658,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8479490280151367,0.3594993650913238,0.25302654504776,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8279808163642883,0.3330468237400055,0.3175658583641052,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.727935791015625,0.2231049090623855,1.0160472393035889,284.89483642578125,284.95001220703125,301.08319091796875,293.9298400878906,299.0943603515625,297.38311767578125,284.8970947265625,1.0,0.5554815530776978,0.7528004050254822,0.7528004050254822,1.0,1.0,-2.9879262447357178,1.3800424337387085,1.6078839302062988,0.4959785342216491,0.9031996726989746,0.9031996726989746,0.0,131.8481903076172,139.0,61660.33984375,0.0,2188.51953125,1.0,279.1568603515625,283.0567321777344,296.955322265625,300.9519958496094,293.1499938964844,293.1499938964844,278.8500061035156,38180.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905114471912384,1.0,0.0,0.0,3.7764625549316406,3.776488304138184,9.516202226222958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.064453125,0.0,1695.3504638671875,1895.4371337890625,0.0,3451.21044921875,0.935078501701355,1.0,0.0,3.0,1.0,0.0
17919840,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.6715088486671448,0.5311670899391174,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8704157471656799,0.3901318311691284,0.3709575235843658,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8479490280151367,0.3594993650913238,0.25302654504776,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8279808163642883,0.3330468237400055,0.3175658583641052,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.727935791015625,0.2231049090623855,1.0160472393035889,284.89483642578125,284.95001220703125,301.08319091796875,293.9298400878906,299.0943603515625,297.38311767578125,284.8970947265625,1.0,0.5554815530776978,0.7528004050254822,0.7528004050254822,1.0,1.0,-2.9879262447357178,1.3800424337387085,1.6078839302062988,0.4959785342216491,0.9031996726989746,0.9031996726989746,0.0,131.8481903076172,139.0,61660.33984375,0.0,2188.51953125,1.0,279.1568603515625,283.0567321777344,296.955322265625,300.9519958496094,293.1499938964844,293.1499938964844,278.8500061035156,38180.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905114471912384,1.0,0.0,0.0,3.7764625549316406,3.776488304138184,9.516202226222958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.064453125,0.0,1695.3504638671875,1895.4371337890625,0.0,3451.21044921875,0.935078501701355,1.0,0.0,3.0,1.0,0.0
17919900,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.9990000128746032,0.6725632548332214,0.5330584049224854,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.8703221082687378,0.3913347125053406,0.3721591830253601,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.8472809791564941,0.3598158061504364,0.2533034682273865,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.8275646567344666,0.3336260914802551,0.3181811273097992,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7273446321487427,0.2232473492622375,1.0169835090637207,284.81561279296875,284.95001220703125,301.1096496582031,293.9324645996094,299.1025085449219,297.3764343261719,284.8192749023437,1.0,0.5567593574523926,0.7511708736419678,0.7511708736419678,1.0,1.0,-2.993839740753174,1.382381796836853,1.6114580631256104,0.4965294599533081,0.8186711668968201,0.8186711668968201,0.0,132.6341552734375,139.0,62135.703125,0.0,2202.91357421875,1.0,278.89801025390625,282.9623413085937,296.9745788574219,301.08172607421875,293.1499938964844,293.1499938964844,278.8500061035156,42772.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102832674980164,1.0,0.0,0.0,3.64834976196289,3.6483750343322754,8.881498274604382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.41796875,0.0,1581.9857177734375,1895.4371337890625,0.0,3499.232666015625,0.9073912501335144,1.0,0.0,3.0,1.0,0.0
17919960,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.6736953854560852,0.5353890061378479,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8699694871902466,0.3926663100719452,0.3733355104923248,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8463700413703918,0.3602674603462219,0.2535564601421356,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8269140124320984,0.3343048691749573,0.3187640011310577,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7265337109565735,0.2234410941600799,1.0177468061447144,284.8929138183594,284.95001220703125,301.1357421875,293.9347839355469,299.1112060546875,297.3710021972656,284.89520263671875,1.0,0.5581539273262024,0.7495731711387634,0.7495731711387634,1.0,1.0,-2.999974250793457,1.384829878807068,1.6151443719863892,0.4971175789833069,0.83967524766922,0.83967524766922,0.0,133.5689239501953,142.0,61913.25,0.0,2218.512451171875,1.0,278.8580322265625,283.03033447265625,296.94677734375,300.9716491699219,293.1499938964844,293.1499938964844,279.1499938964844,40619.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100541472434998,1.0,0.0,0.0,3.5451366901397705,3.5451605319976807,8.386085141864896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.107421875,0.0,1453.17529296875,1895.4371337890625,0.0,3497.10595703125,0.8865056037902832,1.0,0.0,3.0,1.0,0.0
