time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920020,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.6772231459617615,0.5392144918441772,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8703351616859436,0.3961516618728637,0.3764739036560058,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8456529378890991,0.3620637655258178,0.2546908557415008,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8265587091445923,0.3363764882087707,0.3205977380275726,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7257451415061951,0.224344789981842,1.0214247703552246,285.01123046875,284.95001220703125,301.1867370605469,293.9384765625,299.1353454589844,297.3736572265625,285.0108947753906,1.0,0.561409592628479,0.7463778257369995,0.7463778257369995,1.0,1.0,-3.016324520111084,1.3916763067245483,1.6246482133865356,0.4990490674972534,0.9431644082069396,0.9431644082069396,0.0,135.3154754638672,145.0,61586.515625,0.0,2256.54052734375,1.0,279.14166259765625,283.1543273925781,296.9134826660156,300.8339538574219,293.1499938964844,293.1499938964844,278.8500061035156,33432.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011359214782716,1.0,0.0,0.0,3.668947219848633,3.668970823287964,8.982065082818735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.49609375,0.0,1535.03857421875,1895.4371337890625,0.0,3414.1708984375,0.9078461527824402,1.0,0.0,3.0,1.0,0.0
17920080,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.6772231459617615,0.5392144918441772,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8703351616859436,0.3961516618728637,0.3764739036560058,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8456529378890991,0.3620637655258178,0.2546908557415008,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8265587091445923,0.3363764882087707,0.3205977380275726,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7257451415061951,0.224344789981842,1.0214247703552246,285.01123046875,284.95001220703125,301.1867370605469,293.9384765625,299.1353454589844,297.3736572265625,285.0108947753906,1.0,0.561409592628479,0.7463778257369995,0.7463778257369995,1.0,1.0,-3.016324520111084,1.3916763067245483,1.6246482133865356,0.4990490674972534,0.9431644082069396,0.9431644082069396,0.0,135.3154754638672,145.0,61586.515625,0.0,2256.54052734375,1.0,279.14166259765625,283.1543273925781,296.9134826660156,300.8339538574219,293.1499938964844,293.1499938964844,278.8500061035156,33432.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011359214782716,1.0,0.0,0.0,3.668947219848633,3.668970823287964,8.982065082818735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.49609375,0.0,1535.03857421875,1895.4371337890625,0.0,3414.1708984375,0.9078461527824402,1.0,0.0,3.0,1.0,0.0
17920140,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.6787899732589722,0.5447455048561096,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.869560182094574,0.3989009857177734,0.3793275952339172,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8438565135002136,0.3630442023277282,0.2555896937847137,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8252139687538147,0.3378055691719055,0.3221934735774994,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7241336703300476,0.2248236238956451,1.0245277881622314,284.91802978515625,284.95001220703125,301.2359313964844,293.9408264160156,299.1497802734375,297.3600769042969,284.9198608398437,1.0,0.5650366544723511,0.7431824207305908,0.7431824207305908,1.0,1.0,-3.033130168914795,1.3986897468566897,1.634440541267395,0.5010987520217896,0.8643240928649902,0.8643240928649902,0.0,137.64251708984375,148.0,62473.92578125,0.0,2298.765625,1.0,278.8575439453125,283.0380249023437,296.9627685546875,301.010498046875,293.1499938964844,293.1499938964844,279.1499938964844,38160.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092653393745422,1.0,0.0,0.0,3.570994138717652,3.5710177421569824,8.508864084433299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.8759765625,0.0,1462.8468017578125,1895.4371337890625,0.0,3489.78466796875,0.8898105025291443,1.0,0.0,3.0,1.0,0.0
17920200,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.6787899732589722,0.5447455048561096,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.869560182094574,0.3989009857177734,0.3793275952339172,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8438565135002136,0.3630442023277282,0.2555896937847137,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8252139687538147,0.3378055691719055,0.3221934735774994,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7241336703300476,0.2248236238956451,1.0245277881622314,284.91802978515625,284.95001220703125,301.2359313964844,293.9408264160156,299.1497802734375,297.3600769042969,284.9198608398437,1.0,0.5650366544723511,0.7431824207305908,0.7431824207305908,1.0,1.0,-3.033130168914795,1.3986897468566897,1.634440541267395,0.5010987520217896,0.8643240928649902,0.8643240928649902,0.0,137.64251708984375,148.0,62473.92578125,0.0,2298.765625,1.0,278.8575439453125,283.0380249023437,296.9627685546875,301.010498046875,293.1499938964844,293.1499938964844,279.1499938964844,38160.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092653393745422,1.0,0.0,0.0,3.570994138717652,3.5710177421569824,8.508864084433299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.8759765625,0.0,1462.8468017578125,1895.4371337890625,0.0,3489.78466796875,0.8898105025291443,1.0,0.0,3.0,1.0,0.0
17920260,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.6810792684555054,0.5504797697067261,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8688415288925171,0.4022576510906219,0.3823764026165008,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8421359658241272,0.364656001329422,0.2566225528717041,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8238994479179382,0.3397242426872253,0.3239206075668335,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7225121855735779,0.2256084382534027,1.027884602546692,285.0231628417969,284.95001220703125,301.2832336425781,293.9417419433594,299.16827392578125,297.3557434082031,285.0214233398437,1.0,0.5688815712928772,0.7397496700286865,0.7397496700286865,1.0,1.0,-3.051032781600952,1.4061115980148315,1.6449211835861206,0.5031924247741699,0.970664381980896,0.970664381980896,0.0,140.09140014648438,151.0,62257.80078125,0.0,2344.06689453125,1.0,279.14276123046875,283.1479187011719,296.92822265625,300.8916931152344,293.1499938964844,293.1499938964844,278.8500061035156,32607.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030946493148804,1.0,0.0,0.0,3.7176437377929688,3.717667818069458,9.222079029314044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.6435546875,0.0,1583.8795166015625,1895.4371337890625,0.0,3432.4140625,0.9178789258003236,1.0,0.0,3.0,1.0,0.0
17920320,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.6810792684555054,0.5504797697067261,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8688415288925171,0.4022576510906219,0.3823764026165008,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8421359658241272,0.364656001329422,0.2566225528717041,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8238994479179382,0.3397242426872253,0.3239206075668335,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7225121855735779,0.2256084382534027,1.027884602546692,285.0231628417969,284.95001220703125,301.2832336425781,293.9417419433594,299.16827392578125,297.3557434082031,285.0214233398437,1.0,0.5688815712928772,0.7397496700286865,0.7397496700286865,1.0,1.0,-3.051032781600952,1.4061115980148315,1.6449211835861206,0.5031924247741699,0.970664381980896,0.970664381980896,0.0,140.09140014648438,151.0,62257.80078125,0.0,2344.06689453125,1.0,279.14276123046875,283.1479187011719,296.92822265625,300.8916931152344,293.1499938964844,293.1499938964844,278.8500061035156,32607.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030946493148804,1.0,0.0,0.0,3.7176437377929688,3.717667818069458,9.222079029314044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.6435546875,0.0,1583.8795166015625,1895.4371337890625,0.0,3432.4140625,0.9178789258003236,1.0,0.0,3.0,1.0,0.0
17920380,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.6813256144523621,0.5573979616165161,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8672853708267212,0.4048407971858978,0.3851131796836853,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8396235108375549,0.3654188513755798,0.2573991119861603,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8218430280685425,0.3409599661827087,0.3253723084926605,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7202401161193848,0.2259183824062347,1.0304025411605835,284.9091186523437,284.95001220703125,301.3284606933594,293.9410705566406,299.1772155761719,297.3358459472656,284.9112548828125,1.0,0.572847306728363,0.7363169193267822,0.7363169193267822,1.0,1.0,-3.06834363937378,1.413182258605957,1.6551614999771118,0.5051892995834351,0.8780300617218018,0.8780300617218018,0.0,142.938232421875,139.0,63244.4296875,0.0,2390.83642578125,1.0,278.8570861816406,283.01287841796875,296.9700927734375,301.0692138671875,293.1499938964844,293.1499938964844,279.1499938964844,37956.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126664400100708,1.0,0.0,0.0,3.635818481445313,3.635842800140381,8.820590551295027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.107421875,0.0,1532.0274658203125,1895.4371337890625,0.0,3521.3330078125,0.903868556022644,1.0,0.0,3.0,1.0,0.0
17920440,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.6813256144523621,0.5573979616165161,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8672853708267212,0.4048407971858978,0.3851131796836853,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8396235108375549,0.3654188513755798,0.2573991119861603,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8218430280685425,0.3409599661827087,0.3253723084926605,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7202401161193848,0.2259183824062347,1.0304025411605835,284.9091186523437,284.95001220703125,301.3284606933594,293.9410705566406,299.1772155761719,297.3358459472656,284.9112548828125,1.0,0.572847306728363,0.7363169193267822,0.7363169193267822,1.0,1.0,-3.06834363937378,1.413182258605957,1.6551614999771118,0.5051892995834351,0.8780300617218018,0.8780300617218018,0.0,142.938232421875,139.0,63244.4296875,0.0,2390.83642578125,1.0,278.8570861816406,283.01287841796875,296.9700927734375,301.0692138671875,293.1499938964844,293.1499938964844,279.1499938964844,37956.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126664400100708,1.0,0.0,0.0,3.635818481445313,3.635842800140381,8.820590551295027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.107421875,0.0,1532.0274658203125,1895.4371337890625,0.0,3521.3330078125,0.903868556022644,1.0,0.0,3.0,1.0,0.0
17920500,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.6821271777153015,0.5563951730728149,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8687626123428345,0.406391829252243,0.3863806128501892,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8404104113578796,0.3660676181316376,0.2577012181282043,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8227857947349548,0.3417780697345733,0.3259827196598053,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7207966446876526,0.226182147860527,1.031075358390808,285.02862548828125,284.95001220703125,301.3502197265625,293.9400939941406,299.1844177246094,297.3319091796875,285.031005859375,1.0,0.5726695656776428,0.7346005439758301,0.7346005439758301,1.0,1.0,-3.070582866668701,1.413583755493164,1.656999111175537,0.5050462484359741,0.9638996124267578,0.9638996124267578,0.0,142.68687438964844,139.0,62539.87109375,0.0,2393.666748046875,1.0,279.1019897460937,283.14410400390625,296.9185791015625,300.8658447265625,293.1499938964844,293.1499938964844,279.1499938964844,33673.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077603816986084,1.0,0.0,0.0,3.6923844814300537,3.692408561706543,9.097187216866588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.6650390625,0.0,1563.227294921875,1895.4371337890625,0.0,3475.807373046875,0.9147846698760986,1.0,0.0,3.0,1.0,0.0
17920560,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.6839223504066467,0.5518524646759033,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8722899556159973,0.4080632328987121,0.3878757953643799,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8430922627449036,0.3668486475944519,0.2581859529018402,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8255130052566528,0.3427025079727173,0.3267776072025299,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7229125499725342,0.2265340536832809,1.032279133796692,285.0122985839844,284.95001220703125,301.3714294433594,293.9386901855469,299.1949462890625,297.3349914550781,285.01007080078125,1.0,0.5715695023536682,0.7328479886054993,0.7328479886054993,1.0,1.0,-3.069910287857056,1.412569522857666,1.6573408842086792,0.5042418837547302,0.977620244026184,0.977620244026184,0.0,141.17234802246094,142.0,62695.59765625,0.0,2384.48583984375,1.0,279.1430358886719,283.1255798339844,296.92596435546875,300.92608642578125,293.1499938964844,293.1499938964844,278.8500061035156,33012.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066985249519348,1.0,0.0,0.0,3.765373945236206,3.7653985023498535,9.46040017879568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.3916015625,0.0,1642.297119140625,1895.4371337890625,0.0,3465.939697265625,0.9289705753326416,1.0,0.0,3.0,1.0,0.0
17920620,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.6866388916969299,0.5501830577850342,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8751102685928345,0.4105767607688904,0.3904177844524383,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8445326089859009,0.3675058484077453,0.2587921917438507,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.827246904373169,0.3438288867473602,0.3279969394207001,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7239275574684143,0.2267677038908004,1.033806562423706,284.897705078125,284.95001220703125,301.4119873046875,293.9344787597656,299.2098999023437,297.33123779296875,284.9000244140625,1.0,0.5722694993019104,0.7293428778648376,0.7293428778648376,1.0,1.0,-3.0749776363372803,1.4136260747909546,1.6613515615463257,0.5036678910255432,0.8756349086761475,0.8756349086761475,0.0,140.78871154785156,145.0,63366.7421875,0.0,2391.8935546875,1.0,278.8568420410156,282.9948425292969,296.9581604003906,301.071044921875,293.1499938964844,293.1499938964844,279.1499938964844,38621.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151155352592468,1.0,0.0,0.0,3.658000469207764,3.658025026321411,8.928547572395473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.1220703125,0.0,1561.7471923828125,1895.4371337890625,0.0,3544.01513671875,0.9093019366264344,1.0,0.0,3.0,1.0,0.0
17920680,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.6866388916969299,0.5501830577850342,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8751102685928345,0.4105767607688904,0.3904177844524383,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8445326089859009,0.3675058484077453,0.2587921917438507,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.827246904373169,0.3438288867473602,0.3279969394207001,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7239275574684143,0.2267677038908004,1.033806562423706,284.897705078125,284.95001220703125,301.4119873046875,293.9344787597656,299.2098999023437,297.33123779296875,284.9000244140625,1.0,0.5722694993019104,0.7293428778648376,0.7293428778648376,1.0,1.0,-3.0749776363372803,1.4136260747909546,1.6613515615463257,0.5036678910255432,0.8756349086761475,0.8756349086761475,0.0,140.78871154785156,145.0,63366.7421875,0.0,2391.8935546875,1.0,278.8568420410156,282.9948425292969,296.9581604003906,301.071044921875,293.1499938964844,293.1499938964844,279.1499938964844,38621.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151155352592468,1.0,0.0,0.0,3.658000469207764,3.658025026321411,8.928547572395473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.1220703125,0.0,1561.7471923828125,1895.4371337890625,0.0,3544.01513671875,0.9093019366264344,1.0,0.0,3.0,1.0,0.0
17920740,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.6884987950325012,0.5506590008735657,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8758721351623535,0.4122189879417419,0.3917615115642547,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.844632089138031,0.3681887984275818,0.2591120600700378,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8275227546691895,0.3446806371212005,0.3286333084106445,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7239030599594116,0.2270588874816894,1.03458833694458,285.0253601074219,284.95001220703125,301.4320983886719,293.9315490722656,299.2197570800781,297.3338623046875,285.0274658203125,1.0,0.5730463266372681,0.727520227432251,0.727520227432251,1.0,1.0,-3.0792484283447266,1.414942741394043,1.6643058061599731,0.503679633140564,0.9650460481643676,0.9650460481643676,0.0,141.083984375,145.0,62640.41796875,0.0,2401.3974609375,1.0,279.1058654785156,283.1335144042969,296.9036560058594,300.8594970703125,293.1499938964844,293.1499938964844,279.1499938964844,33906.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094263911247252,1.0,0.0,0.0,3.712267637252808,3.712291955947876,9.19542628707859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.6484375,0.0,1587.626220703125,1895.4371337890625,0.0,3491.279296875,0.9194026589393616,1.0,0.0,3.0,1.0,0.0
17920800,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.6903120279312134,0.5510505437850952,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.876819372177124,0.4138650894165039,0.3932927846908569,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.844982385635376,0.3689592182636261,0.2596343159675598,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8279913067817688,0.3455825448036194,0.3294669389724731,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7240798473358154,0.2274233549833297,1.0361378192901611,285.01483154296875,284.95001220703125,301.45001220703125,293.9283447265625,299.2294006347656,297.3379211425781,285.0133056640625,1.0,0.5740327835083008,0.725837767124176,0.725837767124176,1.0,1.0,-3.0850486755371094,1.417038083076477,1.6680104732513428,0.5040489435195923,0.9813295602798462,0.9813295602798462,0.0,141.4044952392578,148.0,62860.9140625,0.0,2413.91357421875,1.0,279.143310546875,283.1195678710937,296.9115905761719,300.9191589355469,293.1499938964844,293.1499938964844,278.8500061035156,33159.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081886410713196,1.0,0.0,0.0,3.780493497848511,3.780518293380737,9.536528295939206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.7119140625,0.0,1661.243896484375,1895.4371337890625,0.0,3479.785888671875,0.9324573278427124,1.0,0.0,3.0,1.0,0.0
17920860,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6918107271194458,0.5544880032539368,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8769789338111877,0.4164214730262756,0.3959586024284363,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8440049290657043,0.3696205615997314,0.2603048384189605,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8274007439613342,0.3467023074626922,0.3307613432407379,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.72310471534729,0.2276634871959686,1.0380940437316897,284.9012756347656,284.95001220703125,301.4852294921875,293.9201965332031,299.2383117675781,297.32733154296875,284.9035949707031,1.0,0.5765551924705505,0.7225686311721802,0.7225686311721802,1.0,1.0,-3.097097873687744,1.4214341640472412,1.6756638288497925,0.5049446821212769,0.8834205269813538,0.8834205269813538,0.0,142.9365692138672,151.0,63704.80078125,0.0,2444.62158203125,1.0,278.856689453125,282.9866638183594,296.9452209472656,301.0770568847656,293.1499938964844,293.1499938964844,279.1499938964844,38383.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168995022773744,1.0,0.0,0.0,3.6847081184387207,3.6847329139709473,9.059400554178864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.671875,0.0,1590.1324462890625,1895.4371337890625,0.0,3560.51806640625,0.9150511622428894,1.0,0.0,3.0,1.0,0.0
17920920,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6918107271194458,0.5544880032539368,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8769789338111877,0.4164214730262756,0.3959586024284363,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8440049290657043,0.3696205615997314,0.2603048384189605,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8274007439613342,0.3467023074626922,0.3307613432407379,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.72310471534729,0.2276634871959686,1.0380940437316897,284.9012756347656,284.95001220703125,301.4852294921875,293.9201965332031,299.2383117675781,297.32733154296875,284.9035949707031,1.0,0.5765551924705505,0.7225686311721802,0.7225686311721802,1.0,1.0,-3.097097873687744,1.4214341640472412,1.6756638288497925,0.5049446821212769,0.8834205269813538,0.8834205269813538,0.0,142.9365692138672,151.0,63704.80078125,0.0,2444.62158203125,1.0,278.856689453125,282.9866638183594,296.9452209472656,301.0770568847656,293.1499938964844,293.1499938964844,279.1499938964844,38383.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168995022773744,1.0,0.0,0.0,3.6847081184387207,3.6847329139709473,9.059400554178864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.671875,0.0,1590.1324462890625,1895.4371337890625,0.0,3560.51806640625,0.9150511622428894,1.0,0.0,3.0,1.0,0.0
17920980,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.6940709352493286,0.5587022304534912,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8769181966781616,0.419719785451889,0.3988864719867706,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8428522944450378,0.3710395097732544,0.2611560523509979,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8266007304191589,0.348416268825531,0.3322387933731079,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7219132781028748,0.2282771170139312,1.0404735803604126,285.0217590332031,284.95001220703125,301.51763916015625,293.91015625,299.2512512207031,297.3264465332031,285.0202331542969,1.0,0.5795672535896301,0.7192994952201843,0.7192994952201843,1.0,1.0,-3.111335039138794,1.4268410205841064,1.6844940185546875,0.506176233291626,0.994847297668457,0.994847297668457,0.0,144.80662536621094,154.0,63251.18359375,0.0,2481.508544921875,1.0,279.1435241699219,283.1142272949219,296.8961486816406,300.9278564453125,293.1499938964844,293.1499938964844,278.8500061035156,33057.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105830192565918,1.0,0.0,0.0,3.809340715408325,3.809365749359131,9.682620429884992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.919921875,0.0,1694.7960205078125,1895.4371337890625,0.0,3502.013427734375,0.9389297366142272,1.0,0.0,3.0,1.0,0.0
17921040,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.6940709352493286,0.5587022304534912,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8769181966781616,0.419719785451889,0.3988864719867706,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8428522944450378,0.3710395097732544,0.2611560523509979,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8266007304191589,0.348416268825531,0.3322387933731079,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7219132781028748,0.2282771170139312,1.0404735803604126,285.0217590332031,284.95001220703125,301.51763916015625,293.91015625,299.2512512207031,297.3264465332031,285.0202331542969,1.0,0.5795672535896301,0.7192994952201843,0.7192994952201843,1.0,1.0,-3.111335039138794,1.4268410205841064,1.6844940185546875,0.506176233291626,0.994847297668457,0.994847297668457,0.0,144.80662536621094,154.0,63251.18359375,0.0,2481.508544921875,1.0,279.1435241699219,283.1142272949219,296.8961486816406,300.9278564453125,293.1499938964844,293.1499938964844,278.8500061035156,33057.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105830192565918,1.0,0.0,0.0,3.809340715408325,3.809365749359131,9.682620429884992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.919921875,0.0,1694.7960205078125,1895.4371337890625,0.0,3502.013427734375,0.9389297366142272,1.0,0.0,3.0,1.0,0.0
17921100,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9990000128746032,0.6943859457969666,0.5611287355422974,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8767507672309875,0.4210690557956695,0.4003932774066925,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8421654105186462,0.3714339733123779,0.2616158425807953,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8260892629623413,0.3490226864814758,0.3330175876617431,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7212340831756592,0.2284273505210876,1.0418578386306765,284.8818359375,284.95001220703125,301.53289794921875,293.90447998046875,299.25390625,297.3199768066406,284.87762451171875,1.0,0.581239640712738,0.717664897441864,0.717664897441864,1.0,1.0,-3.1192164421081543,1.4298839569091797,1.6893324851989746,0.5069616436958313,0.9033140540122986,0.9033140540122986,0.0,145.88108825683594,154.0,64353.23828125,0.0,2502.265869140625,1.0,278.89404296875,282.95294189453125,296.943115234375,301.1544189453125,293.1499938964844,293.1499938964844,278.8500061035156,36527.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917319655418396,1.0,0.0,0.0,3.7973363399505615,3.797361850738525,9.621691106076469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.8388671875,0.0,1707.4576416015625,1895.4371337890625,0.0,3564.40234375,0.9368272423744202,1.0,0.0,3.0,1.0,0.0
17921160,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.6941831111907959,0.5644581317901611,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8758639693260193,0.4222417175769806,0.4015676975250244,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8407913446426392,0.3716294765472412,0.2618115544319153,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8249492049217224,0.349461942911148,0.3335082828998565,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7199880480766296,0.2284433394670486,1.0422966480255127,284.8996887207031,284.95001220703125,301.5474853515625,293.8984069824219,299.25408935546875,297.3095703125,284.902099609375,1.0,0.5829141139984131,0.7158931493759155,0.7158931493759155,1.0,1.0,-3.125983238220215,1.4323185682296753,1.69366455078125,0.507461428642273,0.8935131430625916,0.8935131430625916,0.0,147.2236328125,142.0,64202.1171875,0.0,2522.4052734375,1.0,278.8565979003906,282.9723205566406,296.92633056640625,301.0898132324219,293.1499938964844,293.1499938964844,279.1499938964844,38198.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919840931892395,1.0,0.0,0.0,3.726081132888794,3.7261061668396,9.263986271434988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.0771484375,0.0,1636.260498046875,1895.4371337890625,0.0,3587.6904296875,0.9240384101867676,1.0,0.0,3.0,1.0,0.0
17921220,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6966134309768677,0.5581280589103699,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8812471628189087,0.4254622459411621,0.4042915105819702,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8444859385490417,0.3729292154312134,0.2624837458133697,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8287954926490784,0.3510560095310211,0.3347431719303131,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7228094935417175,0.2289427071809768,1.0435408353805542,285.0136413574219,284.95001220703125,301.574951171875,293.88507080078125,299.2650146484375,297.3105773925781,285.011474609375,1.0,0.5811874270439148,0.7123496532440186,0.7123496532440186,1.0,1.0,-3.125457525253296,1.4303656816482544,1.695091724395752,0.5058947801589966,0.9984132051467896,0.9984132051467896,0.0,145.10983276367188,145.0,63475.25390625,0.0,2510.11474609375,1.0,279.1437683105469,283.0975341796875,296.871337890625,300.9249267578125,293.1499938964844,293.1499938964844,278.8500061035156,33350.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136704802513124,1.0,0.0,0.0,3.839811086654663,3.839836359024048,9.838139476414651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.3955078125,0.0,1733.91748046875,1895.4371337890625,0.0,3530.635498046875,0.9459636807441713,1.0,0.0,3.0,1.0,0.0
17921280,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6966134309768677,0.5581280589103699,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8812471628189087,0.4254622459411621,0.4042915105819702,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8444859385490417,0.3729292154312134,0.2624837458133697,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8287954926490784,0.3510560095310211,0.3347431719303131,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7228094935417175,0.2289427071809768,1.0435408353805542,285.0136413574219,284.95001220703125,301.574951171875,293.88507080078125,299.2650146484375,297.3105773925781,285.011474609375,1.0,0.5811874270439148,0.7123496532440186,0.7123496532440186,1.0,1.0,-3.125457525253296,1.4303656816482544,1.695091724395752,0.5058947801589966,0.9984132051467896,0.9984132051467896,0.0,145.10983276367188,145.0,63475.25390625,0.0,2510.11474609375,1.0,279.1437683105469,283.0975341796875,296.871337890625,300.9249267578125,293.1499938964844,293.1499938964844,278.8500061035156,33350.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136704802513124,1.0,0.0,0.0,3.839811086654663,3.839836359024048,9.838139476414651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.3955078125,0.0,1733.91748046875,1895.4371337890625,0.0,3530.635498046875,0.9459636807441713,1.0,0.0,3.0,1.0,0.0
17921340,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6990646123886108,0.555927038192749,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8843026757240295,0.4279251396656036,0.4068031907081604,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8460685014724731,0.3734261393547058,0.2629894912242889,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8306336402893066,0.3520072996616363,0.3358089625835418,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7239114046096802,0.2290513217449188,1.0445246696472168,284.8895874023437,284.95001220703125,301.60015869140625,293.870361328125,299.2725830078125,297.3074645996094,284.89215087890625,1.0,0.5815479159355164,0.7088061571121216,0.7088061571121216,1.0,1.0,-3.1288907527923584,1.4302977323532104,1.698593020439148,0.5047867298126221,0.8882458209991455,0.8882458209991455,0.0,144.4973602294922,148.0,64122.203125,0.0,2513.459228515625,1.0,278.8560791015625,282.9582824707031,296.89373779296875,301.0576171875,293.1499938964844,293.1499938964844,279.1499938964844,38846.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219679236412048,1.0,0.0,0.0,3.7332603931427,3.733285665512085,9.299719181399268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.912109375,0.0,1649.57275390625,1895.4371337890625,0.0,3607.30859375,0.9260010719299316,1.0,0.0,3.0,1.0,0.0
17921400,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6990646123886108,0.555927038192749,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8843026757240295,0.4279251396656036,0.4068031907081604,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8460685014724731,0.3734261393547058,0.2629894912242889,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8306336402893066,0.3520072996616363,0.3358089625835418,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7239114046096802,0.2290513217449188,1.0445246696472168,284.8895874023437,284.95001220703125,301.60015869140625,293.870361328125,299.2725830078125,297.3074645996094,284.89215087890625,1.0,0.5815479159355164,0.7088061571121216,0.7088061571121216,1.0,1.0,-3.1288907527923584,1.4302977323532104,1.698593020439148,0.5047867298126221,0.8882458209991455,0.8882458209991455,0.0,144.4973602294922,148.0,64122.203125,0.0,2513.459228515625,1.0,278.8560791015625,282.9582824707031,296.89373779296875,301.0576171875,293.1499938964844,293.1499938964844,279.1499938964844,38846.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219679236412048,1.0,0.0,0.0,3.7332603931427,3.733285665512085,9.299719181399268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.912109375,0.0,1649.57275390625,1895.4371337890625,0.0,3607.30859375,0.9260010719299316,1.0,0.0,3.0,1.0,0.0
17921460,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.7024483680725098,0.5564671754837036,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.886115550994873,0.431208848953247,0.4096449613571167,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8465567827224731,0.3747467398643493,0.2637210190296173,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8313875198364258,0.3536130785942077,0.3371174037456512,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.724070131778717,0.2295931130647659,1.046277642250061,285.015869140625,284.95001220703125,301.6233215332031,293.8544006347656,299.2850646972656,297.31463623046875,285.0144958496094,1.0,0.5830357670783997,0.7054992914199829,0.7054992914199829,1.0,1.0,-3.137506484985352,1.4327651262283323,1.704741358757019,0.5047553777694702,0.998317539691925,0.998317539691925,0.0,144.9694366455078,151.0,63462.28515625,0.0,2532.6005859375,1.0,279.1437683105469,283.0939025878906,296.8368225097656,300.8855895996094,293.1499938964844,293.1499938964844,278.8500061035156,33452.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148766398429872,1.0,0.0,0.0,3.841686964035034,3.841712236404419,9.84775397228077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.4140625,0.0,1737.0064697265625,1895.4371337890625,0.0,3541.8037109375,0.9465070962905884,1.0,0.0,3.0,1.0,0.0
17921520,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.7024483680725098,0.5564671754837036,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.886115550994873,0.431208848953247,0.4096449613571167,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8465567827224731,0.3747467398643493,0.2637210190296173,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8313875198364258,0.3536130785942077,0.3371174037456512,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.724070131778717,0.2295931130647659,1.046277642250061,285.015869140625,284.95001220703125,301.6233215332031,293.8544006347656,299.2850646972656,297.31463623046875,285.0144958496094,1.0,0.5830357670783997,0.7054992914199829,0.7054992914199829,1.0,1.0,-3.137506484985352,1.4327651262283323,1.704741358757019,0.5047553777694702,0.998317539691925,0.998317539691925,0.0,144.9694366455078,151.0,63462.28515625,0.0,2532.6005859375,1.0,279.1437683105469,283.0939025878906,296.8368225097656,300.8855895996094,293.1499938964844,293.1499938964844,278.8500061035156,33452.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148766398429872,1.0,0.0,0.0,3.841686964035034,3.841712236404419,9.84775397228077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.4140625,0.0,1737.0064697265625,1895.4371337890625,0.0,3541.8037109375,0.9465070962905884,1.0,0.0,3.0,1.0,0.0
17921580,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.7035441994667053,0.5596610307693481,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8863258361816406,0.4337127804756164,0.4122819006443023,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.845608115196228,0.3752742409706116,0.2643046081066131,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8307954668998718,0.3545818626880646,0.3382763862609863,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7230954766273499,0.2297172248363495,1.0477358102798462,284.8951416015625,284.95001220703125,301.6446533203125,293.8373718261719,299.2871398925781,297.3044128417969,284.8976745605469,1.0,0.5853337049484253,0.7021924257278442,0.7021924257278442,1.0,1.0,-3.1483631134033203,1.436239242553711,1.712123990058899,0.5051804184913635,0.8943116068840027,0.8943116068840027,0.0,146.4027862548828,154.0,64293.53125,0.0,2561.3486328125,1.0,278.8560485839844,282.9545288085937,296.862060546875,301.033203125,293.1499938964844,293.1499938964844,279.1499938964844,38559.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234539270401,1.0,0.0,0.0,3.7467987537384033,3.746824264526367,9.367291227135864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.3740234375,0.0,1663.20947265625,1895.4371337890625,0.0,3620.9990234375,0.9288342595100404,1.0,0.0,3.0,1.0,0.0
17921640,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.7035441994667053,0.5596610307693481,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8863258361816406,0.4337127804756164,0.4122819006443023,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.845608115196228,0.3752742409706116,0.2643046081066131,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8307954668998718,0.3545818626880646,0.3382763862609863,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7230954766273499,0.2297172248363495,1.0477358102798462,284.8951416015625,284.95001220703125,301.6446533203125,293.8373718261719,299.2871398925781,297.3044128417969,284.8976745605469,1.0,0.5853337049484253,0.7021924257278442,0.7021924257278442,1.0,1.0,-3.1483631134033203,1.436239242553711,1.712123990058899,0.5051804184913635,0.8943116068840027,0.8943116068840027,0.0,146.4027862548828,154.0,64293.53125,0.0,2561.3486328125,1.0,278.8560485839844,282.9545288085937,296.862060546875,301.033203125,293.1499938964844,293.1499938964844,279.1499938964844,38559.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234539270401,1.0,0.0,0.0,3.7467987537384033,3.746824264526367,9.367291227135864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.3740234375,0.0,1663.20947265625,1895.4371337890625,0.0,3620.9990234375,0.9288342595100404,1.0,0.0,3.0,1.0,0.0
17921700,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.7043685913085938,0.5618867874145508,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8860622048377991,0.4352704882621765,0.4135617613792419,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8448030948638916,0.3758482635021209,0.2645635306835174,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8301815390586853,0.3553092777729034,0.3388149738311767,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7223073840141296,0.2299160808324813,1.048232078552246,285.027587890625,284.95001220703125,301.6546936035156,293.8284912109375,299.2898864746094,297.30279541015625,285.0308532714844,1.0,0.5866583585739136,0.7005389928817749,0.7005389928817749,1.0,1.0,-3.154128074645996,1.4381201267242432,1.7160080671310425,0.5054020285606384,0.9862549901008606,0.9862549901008606,0.0,147.34140014648438,154.0,63498.11328125,0.0,2577.646240234375,1.0,279.1043395996094,283.099853515625,296.8031616210937,300.8128356933594,293.1499938964844,293.1499938964844,279.1499938964844,34239.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918177366256714,1.0,0.0,0.0,3.791336536407471,3.791361808776856,9.591311709300498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.70703125,0.0,1682.485107421875,1895.4371337890625,0.0,3572.328369140625,0.937427282333374,1.0,0.0,3.0,1.0,0.0
17921760,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.7053578495979309,0.5637199282646179,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8862505555152893,0.4369920492172241,0.4151689112186432,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8444463610649109,0.3765997290611267,0.2650744915008545,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8299596309661865,0.3561833202838897,0.3396280109882355,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7218655347824097,0.2302262187004089,1.049596071243286,285.0244445800781,284.95001220703125,301.664306640625,293.81939697265625,299.29364013671875,297.3036193847656,285.0234680175781,1.0,0.5881504416465759,0.69879549741745,0.69879549741745,1.0,1.0,-3.161491870880127,1.440702199935913,1.720789670944214,0.5058728456497192,1.0,1.0,0.0,148.20770263671875,157.0,63696.8984375,0.0,2596.745849609375,1.0,279.14373779296875,283.0930480957031,296.80450439453125,300.86688232421875,293.1499938964844,293.1499938964844,278.8500061035156,33482.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169821739196776,1.0,0.0,0.0,3.855991125106812,3.8560168743133545,9.92122636489512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.4951171875,0.0,1754.7442626953125,1895.4371337890625,0.0,3561.282470703125,0.9497559666633606,1.0,0.0,3.0,1.0,0.0
17921820,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.7049700021743774,0.5693331956863403,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8851767182350159,0.4394687712192535,0.4178192317485809,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8423974514007568,0.3770997524261474,0.2656721174716949,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8282930254936218,0.3571166098117828,0.3407974541187286,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7199218273162842,0.2302960157394409,1.050992488861084,284.898193359375,284.95001220703125,301.6824951171875,293.8006896972656,299.29083251953125,297.2875061035156,284.9001770019531,1.0,0.5913300514221191,0.6953085064888,0.6953085064888,1.0,1.0,-3.175229787826538,1.4453293085098269,1.729900360107422,0.5066014528274536,0.9044386744499208,0.9044386744499208,0.0,150.57180786132812,160.0,64672.78125,0.0,2636.642822265625,1.0,278.85675048828125,282.94635009765625,296.8276672363281,301.02117919921875,293.1499938964844,293.1499938964844,278.54998779296875,38164.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260507822036744,1.0,0.0,0.0,3.777567386627197,3.777592897415161,9.521770039100376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.6015625,0.0,1696.538330078125,1895.4371337890625,0.0,3644.89013671875,0.9354087710380554,1.0,0.0,3.0,1.0,0.0
