time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921880,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.7049700021743774,0.5693331956863403,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8851767182350159,0.4394687712192535,0.4178192317485809,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8423974514007568,0.3770997524261474,0.2656721174716949,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8282930254936218,0.3571166098117828,0.3407974541187286,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7199218273162842,0.2302960157394409,1.050992488861084,284.898193359375,284.95001220703125,301.6824951171875,293.8006896972656,299.29083251953125,297.2875061035156,284.9001770019531,1.0,0.5913300514221191,0.6953085064888,0.6953085064888,1.0,1.0,-3.175229787826538,1.4453293085098269,1.729900360107422,0.5066014528274536,0.9044386744499208,0.9044386744499208,0.0,150.57180786132812,160.0,64672.78125,0.0,2636.642822265625,1.0,278.85675048828125,282.94635009765625,296.8276672363281,301.02117919921875,293.1499938964844,293.1499938964844,278.54998779296875,38164.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260507822036744,1.0,0.0,0.0,3.777567386627197,3.777592897415161,9.521770039100376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.6015625,0.0,1696.538330078125,1895.4371337890625,0.0,3644.89013671875,0.9354087710380554,1.0,0.0,3.0,1.0,0.0
17921940,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.9990000128746032,0.7039790749549866,0.5734935998916626,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8839530944824219,0.4407947957515716,0.4191721379756927,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8406270146369934,0.3772185742855072,0.2658377289772033,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.8267842531204224,0.3575150370597839,0.341278463602066,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.7182661890983582,0.2301974445581436,1.0510162115097046,284.8354187011719,284.95001220703125,301.6927795410156,293.7891845703125,299.2872314453125,297.2749938964844,284.8437194824219,1.0,0.5932669043540955,0.6932163238525391,0.6932163238525391,1.0,1.0,-3.1826627254486084,1.447691559791565,1.7349711656570437,0.5068095922470093,0.8235689401626587,0.8235689401626587,0.0,152.23899841308594,160.0,64950.1484375,0.0,2660.471435546875,1.0,278.58306884765625,282.8715515136719,296.8281555175781,301.10772705078125,293.1499938964844,293.1499938964844,278.54998779296875,43296.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316851496696472,1.0,0.0,0.0,3.609197616577149,3.609222412109375,8.691897619428346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.4501953125,0.0,1542.230224609375,1895.4371337890625,0.0,3696.577880859375,0.9005255699157715,1.0,0.0,3.0,1.0,0.0
17922000,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.7034255266189575,0.576330304145813,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8831117749214172,0.4418370127677917,0.4200723469257355,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8394259810447693,0.3774533271789551,0.2659429609775543,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8257502913475037,0.3579014539718628,0.3415879011154175,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7171192169189453,0.2302072942256927,1.0509523153305054,284.89361572265625,284.95001220703125,301.6993713378906,293.7814025878906,299.2860717773437,297.2690124511719,284.8952331542969,1.0,0.5945674777030945,0.6918215751647949,0.6918215751647949,1.0,1.0,-3.187574625015259,1.4492340087890625,1.7383406162261963,0.5069077014923096,0.8414219617843628,0.8414219617843628,0.0,153.37551879882812,148.0,64885.12109375,0.0,2676.46533203125,1.0,278.55792236328125,282.91632080078125,296.79559326171875,301.0152587890625,293.1499938964844,293.1499938964844,278.8500061035156,40436.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313235878944396,1.0,0.0,0.0,3.55669379234314,3.55671763420105,8.44085150220053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.5244140625,0.0,1464.1624755859375,1895.4371337890625,0.0,3693.26708984375,0.8886247277259827,1.0,0.0,3.0,1.0,0.0
17922060,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.7046321034431458,0.5698473453521729,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8886028528213501,0.4451694190502167,0.422942966222763,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8431640267372131,0.3787938356399536,0.266676515340805,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8295971155166626,0.359479546546936,0.342837244272232,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7199620604515076,0.2306848913431167,1.0521275997161863,284.995361328125,284.95001220703125,301.71514892578125,293.7616271972656,299.2911071777344,297.2704772949219,284.9943542480469,1.0,0.5928127765655518,0.6881967186927795,0.6881967186927795,1.0,1.0,-3.187050104141236,1.4468355178833008,1.740214705467224,0.5048529505729675,0.929502010345459,0.929502010345459,0.0,151.16311645507812,151.0,64174.61328125,0.0,2663.37841796875,1.0,278.8416748046875,283.0331420898437,296.7392883300781,300.837646484375,293.1499938964844,293.1499938964844,278.54998779296875,34028.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92320317029953,1.0,0.0,0.0,3.6603593826293945,3.6603829860687256,8.940065754359239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.982421875,0.0,1529.9283447265625,1895.4371337890625,0.0,3618.689453125,0.90623277425766,1.0,0.0,3.0,1.0,0.0
17922120,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.7046321034431458,0.5698473453521729,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8886028528213501,0.4451694190502167,0.422942966222763,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8431640267372131,0.3787938356399536,0.266676515340805,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8295971155166626,0.359479546546936,0.342837244272232,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7199620604515076,0.2306848913431167,1.0521275997161863,284.995361328125,284.95001220703125,301.71514892578125,293.7616271972656,299.2911071777344,297.2704772949219,284.9943542480469,1.0,0.5928127765655518,0.6881967186927795,0.6881967186927795,1.0,1.0,-3.187050104141236,1.4468355178833008,1.740214705467224,0.5048529505729675,0.929502010345459,0.929502010345459,0.0,151.16311645507812,151.0,64174.61328125,0.0,2663.37841796875,1.0,278.8416748046875,283.0331420898437,296.7392883300781,300.837646484375,293.1499938964844,293.1499938964844,278.54998779296875,34028.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92320317029953,1.0,0.0,0.0,3.6603593826293945,3.6603829860687256,8.940065754359239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.982421875,0.0,1529.9283447265625,1895.4371337890625,0.0,3618.689453125,0.90623277425766,1.0,0.0,3.0,1.0,0.0
17922180,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7062371373176575,0.5676355957984924,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.891642153263092,0.4477517008781433,0.4255170822143554,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8447239398956299,0.3793631494045257,0.267191618680954,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8313778638839722,0.3604445159435272,0.3438705503940582,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7210295796394348,0.2308005839586258,1.0529874563217163,284.9129638671875,284.95001220703125,301.7300109863281,293.7416076660156,299.2934875488281,297.2680358886719,284.9140319824219,1.0,0.5931545495986938,0.6845718622207642,0.6845718622207642,1.0,1.0,-3.1903679370880127,1.446225881576538,1.7441421747207642,0.5032415986061096,0.8502900004386902,0.8502900004386902,0.0,150.53013610839844,154.0,64594.96484375,0.0,2666.5859375,1.0,278.55780029296875,282.93212890625,296.7574157714844,300.9512634277344,293.1499938964844,293.1499938964844,278.8500061035156,38735.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299204349517822,1.0,0.0,0.0,3.529136657714844,3.5291597843170166,8.310558996527107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1376953125,0.0,1422.603759765625,1895.4371337890625,0.0,3680.412109375,0.8810088634490967,1.0,0.0,3.0,1.0,0.0
17922240,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7062371373176575,0.5676355957984924,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.891642153263092,0.4477517008781433,0.4255170822143554,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8447239398956299,0.3793631494045257,0.267191618680954,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8313778638839722,0.3604445159435272,0.3438705503940582,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7210295796394348,0.2308005839586258,1.0529874563217163,284.9129638671875,284.95001220703125,301.7300109863281,293.7416076660156,299.2934875488281,297.2680358886719,284.9140319824219,1.0,0.5931545495986938,0.6845718622207642,0.6845718622207642,1.0,1.0,-3.1903679370880127,1.446225881576538,1.7441421747207642,0.5032415986061096,0.8502900004386902,0.8502900004386902,0.0,150.53013610839844,154.0,64594.96484375,0.0,2666.5859375,1.0,278.55780029296875,282.93212890625,296.7574157714844,300.9512634277344,293.1499938964844,293.1499938964844,278.8500061035156,38735.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299204349517822,1.0,0.0,0.0,3.529136657714844,3.5291597843170166,8.310558996527107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1376953125,0.0,1422.603759765625,1895.4371337890625,0.0,3680.412109375,0.8810088634490967,1.0,0.0,3.0,1.0,0.0
17922300,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.707424521446228,0.5678467750549316,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8924791812896729,0.4493496417999267,0.4268407225608825,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8448975682258606,0.3799417018890381,0.2674636840820312,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8316823244094849,0.3611620664596557,0.3444036841392517,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7210490703582764,0.2310066074132919,1.053470015525818,285.0223388671875,284.95001220703125,301.73712158203125,293.73150634765625,299.2964782714844,297.2701721191406,285.0232849121094,1.0,0.5937498807907104,0.6827594041824341,0.6827594041824341,1.0,1.0,-3.193756341934204,1.4467084407806396,1.7470479011535645,0.5027760863304138,0.929159700870514,0.929159700870514,0.0,150.72064208984375,154.0,63899.2890625,0.0,2674.414306640625,1.0,278.7988586425781,283.0534362792969,296.7014465332031,300.7381896972656,293.1499938964844,293.1499938964844,278.8500061035156,33897.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243804216384888,1.0,0.0,0.0,3.585793256759644,3.5858163833618164,8.579535801800375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.14453125,0.0,1447.4464111328125,1895.4371337890625,0.0,3629.527587890625,0.8911054730415344,1.0,0.0,3.0,1.0,0.0
17922360,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.7086296081542969,0.5681705474853516,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8934385776519775,0.4510260224342346,0.4284226298332214,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8452107906341553,0.3806036710739136,0.267927885055542,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8320948481559753,0.3619510531425476,0.3451496660709381,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7211732268333435,0.2312725186347961,1.054648995399475,285.00360107421875,284.95001220703125,301.7441101074219,293.721435546875,299.2998962402344,297.273193359375,285.0020751953125,1.0,0.594631552696228,0.6810935139656067,0.6810935139656067,1.0,1.0,-3.198916435241699,1.4480942487716677,1.7508220672607422,0.502739429473877,0.9381164312362672,0.9381164312362672,0.0,151.0129852294922,157.0,64083.26953125,0.0,2686.370361328125,1.0,278.8422546386719,283.0350952148437,296.7034912109375,300.7911376953125,293.1499938964844,293.1499938964844,278.54998779296875,33266.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922989308834076,1.0,0.0,0.0,3.654770612716675,3.654794216156006,8.912787166082126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.13671875,0.0,1518.0050048828125,1895.4371337890625,0.0,3616.719482421875,0.904201328754425,1.0,0.0,3.0,1.0,0.0
17922420,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.7086403369903564,0.5715269446372986,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8934802412986755,0.4535282552242279,0.4310119748115539,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8441246151924133,0.3810491263866424,0.2684235870838165,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8313376903533936,0.3628098964691162,0.3461741507053375,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7200613617897034,0.2313342690467834,1.0556901693344116,284.91326904296875,284.95001220703125,301.7576599121094,293.7012939453125,299.2986145019531,297.2647705078125,284.91455078125,1.0,0.5968692302703857,0.6777617931365967,0.6777617931365967,1.0,1.0,-3.2091431617736816,1.4507668018341064,1.7583763599395752,0.5026960968971252,0.8564157485961914,0.8564157485961914,0.0,152.51641845703125,160.0,64741.7421875,0.0,2715.223876953125,1.0,278.5577392578125,282.9247131347656,296.7233581542969,300.92352294921875,293.1499938964844,293.1499938964844,278.8500061035156,38329.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310196042060852,1.0,0.0,0.0,3.54288649559021,3.542909860610962,8.375442916985776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.599609375,0.0,1434.1505126953125,1895.4371337890625,0.0,3690.483154296875,0.8836644887924194,1.0,0.0,3.0,1.0,0.0
17922480,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.7086403369903564,0.5715269446372986,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8934802412986755,0.4535282552242279,0.4310119748115539,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8441246151924133,0.3810491263866424,0.2684235870838165,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8313376903533936,0.3628098964691162,0.3461741507053375,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7200613617897034,0.2313342690467834,1.0556901693344116,284.91326904296875,284.95001220703125,301.7576599121094,293.7012939453125,299.2986145019531,297.2647705078125,284.91455078125,1.0,0.5968692302703857,0.6777617931365967,0.6777617931365967,1.0,1.0,-3.2091431617736816,1.4507668018341064,1.7583763599395752,0.5026960968971252,0.8564157485961914,0.8564157485961914,0.0,152.51641845703125,160.0,64741.7421875,0.0,2715.223876953125,1.0,278.5577392578125,282.9247131347656,296.7233581542969,300.92352294921875,293.1499938964844,293.1499938964844,278.8500061035156,38329.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310196042060852,1.0,0.0,0.0,3.54288649559021,3.542909860610962,8.375442916985776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.599609375,0.0,1434.1505126953125,1895.4371337890625,0.0,3690.483154296875,0.8836644887924194,1.0,0.0,3.0,1.0,0.0
17922540,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.7090121507644653,0.5755797624588013,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8933686017990112,0.4567571878433227,0.4339105188846588,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8429296016693115,0.3821986615657806,0.2691230177879333,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8304333686828613,0.3642297983169555,0.3474106788635254,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7188096046447754,0.2317611426115036,1.057349443435669,285.0068054199219,284.95001220703125,301.7708435058594,293.68133544921875,299.301513671875,297.2641906738281,285.0058288574219,1.0,0.5996198654174805,0.6744300723075867,0.6744300723075867,1.0,1.0,-3.221815586090088,1.454523682594299,1.7672919034957886,0.5030295252799988,0.9475219249725342,0.9475219249725342,0.0,154.35134887695312,148.0,64345.984375,0.0,2751.060302734375,1.0,278.8416748046875,283.03009033203125,296.66864013671875,300.77069091796875,293.1499938964844,293.1499938964844,278.54998779296875,33132.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925041675567627,1.0,0.0,0.0,3.673072576522827,3.673096179962158,9.002275760394696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.5400390625,0.0,1537.4005126953125,1895.4371337890625,0.0,3635.611328125,0.9084314107894896,1.0,0.0,3.0,1.0,0.0
17922600,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.7090121507644653,0.5755797624588013,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8933686017990112,0.4567571878433227,0.4339105188846588,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8429296016693115,0.3821986615657806,0.2691230177879333,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8304333686828613,0.3642297983169555,0.3474106788635254,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7188096046447754,0.2317611426115036,1.057349443435669,285.0068054199219,284.95001220703125,301.7708435058594,293.68133544921875,299.301513671875,297.2641906738281,285.0058288574219,1.0,0.5996198654174805,0.6744300723075867,0.6744300723075867,1.0,1.0,-3.221815586090088,1.454523682594299,1.7672919034957886,0.5030295252799988,0.9475219249725342,0.9475219249725342,0.0,154.35134887695312,148.0,64345.984375,0.0,2751.060302734375,1.0,278.8416748046875,283.03009033203125,296.66864013671875,300.77069091796875,293.1499938964844,293.1499938964844,278.54998779296875,33132.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925041675567627,1.0,0.0,0.0,3.673072576522827,3.673096179962158,9.002275760394696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.5400390625,0.0,1537.4005126953125,1895.4371337890625,0.0,3635.611328125,0.9084314107894896,1.0,0.0,3.0,1.0,0.0
17922660,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.7085652351379395,0.5691825747489929,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.898497462272644,0.4591630697250366,0.4362973272800445,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8462545871734619,0.3825185000896454,0.2694457471370697,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8339167237281799,0.3649618029594421,0.3482005298137665,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7213720083236694,0.2317353785037994,1.0574556589126587,284.90380859375,284.95001220703125,301.7838134765625,293.66168212890625,299.2994384765625,297.25640869140625,284.9048156738281,1.0,0.5974662899971008,0.6708464026451111,0.6708464026451111,1.0,1.0,-3.218489646911621,1.450424313545227,1.7680654525756836,0.5005267262458801,0.855491578578949,0.855491578578949,0.0,152.093994140625,151.0,64833.625,0.0,2731.87109375,1.0,278.5575561523437,282.9104309082031,296.6854553222656,300.897705078125,293.1499938964844,293.1499938964844,278.8500061035156,38639.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334570169448853,1.0,0.0,0.0,3.559322595596313,3.5593461990356445,8.453333180113987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.3828125,0.0,1453.8660888671875,1895.4371337890625,0.0,3712.787353515625,0.8874170184135437,1.0,0.0,3.0,1.0,0.0
17922720,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.7085652351379395,0.5691825747489929,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.898497462272644,0.4591630697250366,0.4362973272800445,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8462545871734619,0.3825185000896454,0.2694457471370697,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8339167237281799,0.3649618029594421,0.3482005298137665,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7213720083236694,0.2317353785037994,1.0574556589126587,284.90380859375,284.95001220703125,301.7838134765625,293.66168212890625,299.2994384765625,297.25640869140625,284.9048156738281,1.0,0.5974662899971008,0.6708464026451111,0.6708464026451111,1.0,1.0,-3.218489646911621,1.450424313545227,1.7680654525756836,0.5005267262458801,0.855491578578949,0.855491578578949,0.0,152.093994140625,151.0,64833.625,0.0,2731.87109375,1.0,278.5575561523437,282.9104309082031,296.6854553222656,300.897705078125,293.1499938964844,293.1499938964844,278.8500061035156,38639.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334570169448853,1.0,0.0,0.0,3.559322595596313,3.5593461990356445,8.453333180113987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.3828125,0.0,1453.8660888671875,1895.4371337890625,0.0,3712.787353515625,0.8874170184135437,1.0,0.0,3.0,1.0,0.0
17922780,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.7111455202102661,0.5659238696098328,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9022068381309508,0.4623420238494873,0.4390315115451813,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8483737707138062,0.3835901618003845,0.2700045704841614,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8361939787864685,0.3662982285022735,0.3492429852485657,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7228513956069946,0.2321009933948516,1.0583137273788452,284.9959411621094,284.95001220703125,301.7968139648437,293.6425476074219,299.30499267578125,297.2622375488281,284.9949645996094,1.0,0.5974917411804199,0.6672626733779907,0.6672626733779907,1.0,1.0,-3.2207961082458496,1.4489609003067017,1.771835207939148,0.498616486787796,0.9388058185577391,0.9388058185577391,0.0,151.08871459960938,154.0,64137.88671875,0.0,2731.068115234375,1.0,278.8417358398437,283.01824951171875,296.6258239746094,300.7197265625,293.1499938964844,293.1499938964844,278.54998779296875,33592.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266110062599182,1.0,0.0,0.0,3.671404838562012,3.671428680419922,8.994102813630889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.1708984375,0.0,1538.99658203125,1895.4371337890625,0.0,3650.0390625,0.9083457589149476,1.0,0.0,3.0,1.0,0.0
17922840,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.7111455202102661,0.5659238696098328,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9022068381309508,0.4623420238494873,0.4390315115451813,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8483737707138062,0.3835901618003845,0.2700045704841614,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8361939787864685,0.3662982285022735,0.3492429852485657,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7228513956069946,0.2321009933948516,1.0583137273788452,284.9959411621094,284.95001220703125,301.7968139648437,293.6425476074219,299.30499267578125,297.2622375488281,284.9949645996094,1.0,0.5974917411804199,0.6672626733779907,0.6672626733779907,1.0,1.0,-3.2207961082458496,1.4489609003067017,1.771835207939148,0.498616486787796,0.9388058185577391,0.9388058185577391,0.0,151.08871459960938,154.0,64137.88671875,0.0,2731.068115234375,1.0,278.8417358398437,283.01824951171875,296.6258239746094,300.7197265625,293.1499938964844,293.1499938964844,278.54998779296875,33592.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266110062599182,1.0,0.0,0.0,3.671404838562012,3.671428680419922,8.994102813630889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.1708984375,0.0,1538.99658203125,1895.4371337890625,0.0,3650.0390625,0.9083457589149476,1.0,0.0,3.0,1.0,0.0
17922900,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.7117166519165039,0.5657732486724854,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9032732844352722,0.4636154174804687,0.4404241442680359,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8487513065338135,0.3838158547878265,0.2703070044517517,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.836678683757782,0.3667167127132416,0.3497970402240753,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7230468988418579,0.2321343421936035,1.0589501857757568,284.8711242675781,284.95001220703125,301.8033752441406,293.6332092285156,299.305419921875,297.260986328125,284.86981201171875,1.0,0.5980014204978943,0.6654708385467529,0.6654708385467529,1.0,1.0,-3.22408413887024,1.449195146560669,1.7748888731002808,0.4980961084365845,0.8503571152687073,0.8503571152687073,0.0,151.16339111328125,154.0,64922.02734375,0.0,2738.1796875,1.0,278.5972900390625,282.8771667480469,296.6650695800781,300.9218139648437,293.1499938964844,293.1499938964844,278.54998779296875,38100.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324460029602052,1.0,0.0,0.0,3.628277540206909,3.6283016204833984,8.78403909609915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.927734375,0.0,1524.7569580078125,1895.4371337890625,0.0,3703.540771484375,0.899645984172821,1.0,0.0,3.0,1.0,0.0
17922960,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.7118344902992249,0.566868007183075,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.903458833694458,0.4648069441318512,0.4415382146835327,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8483173847198486,0.3839440643787384,0.2703989446163177,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8364133834838867,0.3670499324798584,0.3501190543174743,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.722594678401947,0.232098639011383,1.0588726997375488,284.90838623046875,284.95001220703125,301.8099975585937,293.6240539550781,299.30487060546875,297.2575378417969,284.9097900390625,1.0,0.598704993724823,0.6638270616531372,0.6638270616531372,1.0,1.0,-3.2271430492401123,1.449405312538147,1.777737736701965,0.4975939691066742,0.8547571897506714,0.8547571897506714,0.0,151.6471710205078,157.0,64664.921875,0.0,2747.090087890625,1.0,278.5578918457031,282.9112548828125,296.64337158203125,300.83984375,293.1499938964844,293.1499938964844,278.8500061035156,38626.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339882135391236,1.0,0.0,0.0,3.54954481124878,3.5495681762695312,8.406952929362888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.8251953125,0.0,1443.3616943359375,1895.4371337890625,0.0,3717.642578125,0.885340690612793,1.0,0.0,3.0,1.0,0.0
17923020,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.7129436731338501,0.5692479610443115,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9041838049888612,0.4680435061454773,0.4444142878055572,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8478223085403442,0.3850389719009399,0.2710403203964233,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8361691236495972,0.368399053812027,0.3512609601020813,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7219328284263611,0.2324797660112381,1.0602045059204102,285.0035095214844,284.95001220703125,301.82354736328125,293.6063537597656,299.30914306640625,297.260009765625,285.0025939941406,1.0,0.6007513999938965,0.6605395078659058,0.6605395078659058,1.0,1.0,-3.237199544906616,1.4516513347625732,1.7855480909347534,0.4971591234207153,0.9443426132202148,0.9443426132202148,0.0,152.8148651123047,160.0,64176.62890625,0.0,2774.151611328125,1.0,278.8417053222656,283.0190734863281,296.5903015136719,300.681396484375,293.1499938964844,293.1499938964844,278.54998779296875,33319.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273155331611632,1.0,0.0,0.0,3.6729564666748047,3.672980070114136,9.00170618933771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.4248046875,0.0,1538.6746826171875,1895.4371337890625,0.0,3656.5107421875,0.9085429906845092,1.0,0.0,3.0,1.0,0.0
17923080,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.7129436731338501,0.5692479610443115,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9041838049888612,0.4680435061454773,0.4444142878055572,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8478223085403442,0.3850389719009399,0.2710403203964233,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8361691236495972,0.368399053812027,0.3512609601020813,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7219328284263611,0.2324797660112381,1.0602045059204102,285.0035095214844,284.95001220703125,301.82354736328125,293.6063537597656,299.30914306640625,297.260009765625,285.0025939941406,1.0,0.6007513999938965,0.6605395078659058,0.6605395078659058,1.0,1.0,-3.237199544906616,1.4516513347625732,1.7855480909347534,0.4971591234207153,0.9443426132202148,0.9443426132202148,0.0,152.8148651123047,160.0,64176.62890625,0.0,2774.151611328125,1.0,278.8417053222656,283.0190734863281,296.5903015136719,300.681396484375,293.1499938964844,293.1499938964844,278.54998779296875,33319.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273155331611632,1.0,0.0,0.0,3.6729564666748047,3.672980070114136,9.00170618933771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.4248046875,0.0,1538.6746826171875,1895.4371337890625,0.0,3656.5107421875,0.9085429906845092,1.0,0.0,3.0,1.0,0.0
17923140,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.7122050523757935,0.5720309615135193,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9039548635482788,0.4697133004665375,0.4462634027004242,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8468633890151978,0.385262668132782,0.2714042961597442,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8354170918464661,0.3688924610614776,0.3519639372825622,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7210002541542053,0.2324786037206649,1.0610036849975586,284.8841857910156,284.95001220703125,301.83306884765625,293.5948486328125,299.3080139160156,297.25439453125,284.8885498046875,1.0,0.6024904251098633,0.6583039164543152,0.6583039164543152,1.0,1.0,-3.245013236999512,1.453587532043457,1.7914258241653442,0.4970148205757141,0.8535298705101013,0.8535298705101013,0.0,154.04200744628906,160.0,64916.9453125,0.0,2797.04833984375,1.0,278.57421875,282.88580322265625,296.6294250488281,300.86676025390625,293.1499938964844,293.1499938964844,278.54998779296875,39065.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347671866416932,1.0,0.0,0.0,3.5939552783966064,3.5939791202545166,8.618637252766348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.9912109375,0.0,1494.292236328125,1895.4371337890625,0.0,3724.758544921875,0.894149124622345,1.0,0.0,3.0,1.0,0.0
17923200,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.711652398109436,0.5738402009010315,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9034649133682252,0.470499187707901,0.4469776153564453,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8460623025894165,0.3853576183319092,0.2714573442935943,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8347405195236206,0.3691118061542511,0.3521625101566314,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7202747464179993,0.2324593365192413,1.0609592199325562,284.9115295410156,284.95001220703125,301.837646484375,293.5895690917969,299.3074035644531,297.2514953613281,284.9129333496094,1.0,0.6033434271812439,0.6572518944740295,0.6572518944740295,1.0,1.0,-3.248295307159424,1.4543017148971558,1.7939934730529783,0.4968466758728027,0.8610352873802185,0.8610352873802185,0.0,154.77633666992188,163.0,64902.015625,0.0,2807.910888671875,1.0,278.5575561523437,282.9060363769531,296.6123962402344,300.8199157714844,293.1499938964844,293.1499938964844,278.8500061035156,38302.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354509711265564,1.0,0.0,0.0,3.566571950912476,3.566595554351806,8.487802460876992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.2197265625,0.0,1459.15087890625,1895.4371337890625,0.0,3731.00146484375,0.8888670802116394,1.0,0.0,3.0,1.0,0.0
17923260,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9990000128746032,0.7108234763145447,0.5787277221679688,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9028299450874328,0.473720371723175,0.4498675167560577,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8444047570228577,0.3864083588123321,0.2720893621444702,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8333644866943359,0.3704112768173218,0.3532882928848266,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7186273336410522,0.2328017204999923,1.0622843503952026,285.0084533691406,284.95001220703125,301.8525085449219,293.57391357421875,299.3105773925781,297.25164794921875,285.0074768066406,1.0,0.6062995195388794,0.6537249684333801,0.6537249684333801,1.0,1.0,-3.261345386505127,1.4576070308685305,1.803738355636597,0.4965354800224304,0.9545220136642456,0.9545220136642456,0.0,156.918212890625,151.0,64500.93359375,0.0,2846.97509765625,1.0,278.84185791015625,283.0149841308594,296.5608825683594,300.6700744628906,293.1499938964844,293.1499938964844,278.54998779296875,33132.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293954968452454,1.0,0.0,0.0,3.6954498291015625,3.695473909378052,9.112297902902356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.5888671875,0.0,1562.5985107421875,1895.4371337890625,0.0,3675.59912109375,0.9134838581085204,1.0,0.0,3.0,1.0,0.0
17923320,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9990000128746032,0.7108234763145447,0.5787277221679688,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9028299450874328,0.473720371723175,0.4498675167560577,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8444047570228577,0.3864083588123321,0.2720893621444702,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8333644866943359,0.3704112768173218,0.3532882928848266,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7186273336410522,0.2328017204999923,1.0622843503952026,285.0084533691406,284.95001220703125,301.8525085449219,293.57391357421875,299.3105773925781,297.25164794921875,285.0074768066406,1.0,0.6062995195388794,0.6537249684333801,0.6537249684333801,1.0,1.0,-3.261345386505127,1.4576070308685305,1.803738355636597,0.4965354800224304,0.9545220136642456,0.9545220136642456,0.0,156.918212890625,151.0,64500.93359375,0.0,2846.97509765625,1.0,278.84185791015625,283.0149841308594,296.5608825683594,300.6700744628906,293.1499938964844,293.1499938964844,278.54998779296875,33132.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293954968452454,1.0,0.0,0.0,3.6954498291015625,3.695473909378052,9.112297902902356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.5888671875,0.0,1562.5985107421875,1895.4371337890625,0.0,3675.59912109375,0.9134838581085204,1.0,0.0,3.0,1.0,0.0
17923380,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7092295289039612,0.5729337930679321,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9077325463294984,0.4760800004005432,0.4522308707237243,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8473756313323975,0.3866185545921325,0.2723468542098999,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8364887833595276,0.3710101842880249,0.3539674282073974,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7208594083786011,0.2326781302690506,1.0620176792144775,284.9021911621094,284.95001220703125,301.8682861328125,293.5594787597656,299.3097839355469,297.2452392578125,284.9033203125,1.0,0.6042642593383789,0.6501980423927307,0.6501980423927307,1.0,1.0,-3.258057117462158,1.4531199932098389,1.80493712425232,0.4934650361537933,0.8603562116622925,0.8603562116622925,0.0,154.84532165527344,154.0,65031.5,0.0,2828.57666015625,1.0,278.557373046875,282.89166259765625,296.5829162597656,300.80474853515625,293.1499938964844,293.1499938964844,278.8500061035156,38623.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937739908695221,1.0,0.0,0.0,3.585249662399292,3.585273504257202,8.576934646953305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.8515625,0.0,1481.5994873046875,1895.4371337890625,0.0,3751.87451171875,0.8931154608726501,1.0,0.0,3.0,1.0,0.0
17923440,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7092295289039612,0.5729337930679321,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9077325463294984,0.4760800004005432,0.4522308707237243,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8473756313323975,0.3866185545921325,0.2723468542098999,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8364887833595276,0.3710101842880249,0.3539674282073974,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7208594083786011,0.2326781302690506,1.0620176792144775,284.9021911621094,284.95001220703125,301.8682861328125,293.5594787597656,299.3097839355469,297.2452392578125,284.9033203125,1.0,0.6042642593383789,0.6501980423927307,0.6501980423927307,1.0,1.0,-3.258057117462158,1.4531199932098389,1.80493712425232,0.4934650361537933,0.8603562116622925,0.8603562116622925,0.0,154.84532165527344,154.0,65031.5,0.0,2828.57666015625,1.0,278.557373046875,282.89166259765625,296.5829162597656,300.80474853515625,293.1499938964844,293.1499938964844,278.8500061035156,38623.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937739908695221,1.0,0.0,0.0,3.585249662399292,3.585273504257202,8.576934646953305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.8515625,0.0,1481.5994873046875,1895.4371337890625,0.0,3751.87451171875,0.8931154608726501,1.0,0.0,3.0,1.0,0.0
17923500,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.7098368406295776,0.5711978673934937,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9096181392669678,0.477604866027832,0.4534249901771545,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8483278155326843,0.3870471119880676,0.2724747359752655,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8375307321548462,0.3715683221817016,0.354299932718277,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7215020656585693,0.2327763587236404,1.0618102550506592,285.01446533203125,284.95001220703125,301.8765563964844,293.55279541015625,299.3120422363281,297.24639892578125,285.0155639648437,1.0,0.6041156053543091,0.648434579372406,0.648434579372406,1.0,1.0,-3.2576935291290283,1.4514822959899902,1.8062111139297483,0.4918698370456695,0.9381352066993712,0.9381352066993712,0.0,154.2399444580078,154.0,64217.44921875,0.0,2824.476318359375,1.0,278.80010986328125,283.0182189941406,296.52569580078125,300.58331298828125,293.1499938964844,293.1499938964844,278.8500061035156,34112.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322656989097596,1.0,0.0,0.0,3.634235858917236,3.634259462356568,8.812913847577875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.4130859375,0.0,1501.6414794921875,1895.4371337890625,0.0,3701.89111328125,0.9020317792892456,1.0,0.0,3.0,1.0,0.0
17923560,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.710673987865448,0.5701317191123962,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9113767743110656,0.4792487621307373,0.4549417197704315,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8491994142532349,0.3876010477542877,0.2728371024131775,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8384643197059631,0.372233897447586,0.3548963069915771,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7220706343650818,0.232967734336853,1.0624988079071045,284.9981384277344,284.95001220703125,301.8851623535156,293.54644775390625,299.3153381347656,297.2490234375,284.9966735839844,1.0,0.6043469905853271,0.6467491984367371,0.6467491984367371,1.0,1.0,-3.260211706161499,1.4512195587158203,1.8089920282363887,0.4909199178218841,0.9465357661247252,0.9465357661247252,0.0,153.9706268310547,157.0,64340.25390625,0.0,2828.232177734375,1.0,278.8427124023437,283.0032043457031,296.5279846191406,300.6313171386719,293.1499938964844,293.1499938964844,278.54998779296875,33503.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306325316429138,1.0,0.0,0.0,3.697808027267456,3.697832107543945,9.123931477006408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.294921875,0.0,1568.0882568359375,1895.4371337890625,0.0,3686.9375,0.914048194885254,1.0,0.0,3.0,1.0,0.0
17923620,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7102144360542297,0.5713534951210022,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9125068187713624,0.4816703200340271,0.4574281871318817,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8489515781402588,0.3878538608551025,0.2731736302375793,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8384748101234436,0.372862160205841,0.3556709289550781,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7216537594795227,0.2328999936580658,1.0628126859664917,284.9071350097656,284.95001220703125,301.9033203125,293.53497314453125,299.3168334960937,297.24444580078125,284.9085998535156,1.0,0.6055770516395569,0.6433783769607544,0.6433783769607544,1.0,1.0,-3.2663822174072266,1.451159954071045,1.815222144126892,0.4892086088657379,0.8602293729782104,0.8602293729782104,0.0,154.61033630371094,160.0,64914.0234375,0.0,2844.6904296875,1.0,278.5574645996094,282.8929138183594,296.5536499023437,300.7622375488281,293.1499938964844,293.1499938964844,278.8500061035156,38609.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937937319278717,1.0,0.0,0.0,3.5776586532592773,3.5776824951171875,8.540653197997017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.3876953125,0.0,1473.298828125,1895.4371337890625,0.0,3753.672607421875,0.8915616273880005,1.0,0.0,3.0,1.0,0.0
17923680,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7102144360542297,0.5713534951210022,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9125068187713624,0.4816703200340271,0.4574281871318817,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8489515781402588,0.3878538608551025,0.2731736302375793,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8384748101234436,0.372862160205841,0.3556709289550781,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7216537594795227,0.2328999936580658,1.0628126859664917,284.9071350097656,284.95001220703125,301.9033203125,293.53497314453125,299.3168334960937,297.24444580078125,284.9085998535156,1.0,0.6055770516395569,0.6433783769607544,0.6433783769607544,1.0,1.0,-3.2663822174072266,1.451159954071045,1.815222144126892,0.4892086088657379,0.8602293729782104,0.8602293729782104,0.0,154.61033630371094,160.0,64914.0234375,0.0,2844.6904296875,1.0,278.5574645996094,282.8929138183594,296.5536499023437,300.7622375488281,293.1499938964844,293.1499938964844,278.8500061035156,38609.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937937319278717,1.0,0.0,0.0,3.5776586532592773,3.5776824951171875,8.540653197997017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.3876953125,0.0,1473.298828125,1895.4371337890625,0.0,3753.672607421875,0.8915616273880005,1.0,0.0,3.0,1.0,0.0
