time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7102386951446533,0.5739418268203735,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9130958914756776,0.4849028587341308,0.4602892696857452,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8482990860939026,0.3888696432113647,0.2737548053264618,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8380538821220398,0.3741101324558258,0.3567112982273102,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7208528518676758,0.2332179397344589,1.063855528831482,285.0057373046875,284.95001220703125,301.9230041503906,293.5251770019531,299.3230895996094,297.2471923828125,285.0048217773437,1.0,0.6076093912124634,0.6400075554847717,0.6400075554847717,1.0,1.0,-3.2761292457580566,1.4526848793029783,1.823444485664368,0.4879618883132934,0.952585995197296,0.952585995197296,0.0,155.8396759033203,163.0,64415.171875,0.0,2872.02294921875,1.0,278.8419189453125,283.0045166015625,296.5077514648437,300.6104736328125,293.1499938964844,293.1499938964844,278.54998779296875,33318.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309730529785156,1.0,0.0,0.0,3.69972562789917,3.699749708175659,9.13339704311511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.3720703125,0.0,1568.85791015625,1895.4371337890625,0.0,3690.05712890625,0.9145839214324952,1.0,0.0,3.0,1.0,0.0
17923800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7102386951446533,0.5739418268203735,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9130958914756776,0.4849028587341308,0.4602892696857452,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8482990860939026,0.3888696432113647,0.2737548053264618,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8380538821220398,0.3741101324558258,0.3567112982273102,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7208528518676758,0.2332179397344589,1.063855528831482,285.0057373046875,284.95001220703125,301.9230041503906,293.5251770019531,299.3230895996094,297.2471923828125,285.0048217773437,1.0,0.6076093912124634,0.6400075554847717,0.6400075554847717,1.0,1.0,-3.2761292457580566,1.4526848793029783,1.823444485664368,0.4879618883132934,0.952585995197296,0.952585995197296,0.0,155.8396759033203,163.0,64415.171875,0.0,2872.02294921875,1.0,278.8419189453125,283.0045166015625,296.5077514648437,300.6104736328125,293.1499938964844,293.1499938964844,278.54998779296875,33318.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309730529785156,1.0,0.0,0.0,3.69972562789917,3.699749708175659,9.13339704311511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.3720703125,0.0,1568.85791015625,1895.4371337890625,0.0,3690.05712890625,0.9145839214324952,1.0,0.0,3.0,1.0,0.0
17923860,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.7078801989555359,0.5786929726600647,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.912154734134674,0.4873153865337372,0.4628279507160187,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8464202284812927,0.3890958726406097,0.2741158306598663,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8364812731742859,0.3747082054615021,0.3575153052806854,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7190755009651184,0.233116403222084,1.064307451248169,284.9097900390625,284.95001220703125,301.9443359375,293.5172119140625,299.3251647949219,297.2415771484375,284.9112854003906,1.0,0.610165536403656,0.6365711092948914,0.6365711092948914,1.0,1.0,-3.286838293075561,1.4544912576675415,1.83234703540802,0.486770361661911,0.8667742609977722,0.8667742609977722,0.0,157.85203552246094,151.0,65177.18359375,0.0,2905.927490234375,1.0,278.5573425292969,282.8870849609375,296.53887939453125,300.760498046875,293.1499938964844,293.1499938964844,278.8500061035156,38297.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938876450061798,1.0,0.0,0.0,3.5969467163085938,3.596970796585083,8.632991921331268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.44921875,0.0,1491.882568359375,1895.4371337890625,0.0,3762.2236328125,0.8955645561218262,1.0,0.0,3.0,1.0,0.0
17923920,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.7078801989555359,0.5786929726600647,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.912154734134674,0.4873153865337372,0.4628279507160187,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8464202284812927,0.3890958726406097,0.2741158306598663,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8364812731742859,0.3747082054615021,0.3575153052806854,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7190755009651184,0.233116403222084,1.064307451248169,284.9097900390625,284.95001220703125,301.9443359375,293.5172119140625,299.3251647949219,297.2415771484375,284.9112854003906,1.0,0.610165536403656,0.6365711092948914,0.6365711092948914,1.0,1.0,-3.286838293075561,1.4544912576675415,1.83234703540802,0.486770361661911,0.8667742609977722,0.8667742609977722,0.0,157.85203552246094,151.0,65177.18359375,0.0,2905.927490234375,1.0,278.5573425292969,282.8870849609375,296.53887939453125,300.760498046875,293.1499938964844,293.1499938964844,278.8500061035156,38297.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938876450061798,1.0,0.0,0.0,3.5969467163085938,3.596970796585083,8.632991921331268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.44921875,0.0,1491.882568359375,1895.4371337890625,0.0,3762.2236328125,0.8955645561218262,1.0,0.0,3.0,1.0,0.0
17923980,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.7075105309486389,0.5716193318367004,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9184438586235046,0.4904756844043731,0.465501070022583,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8501957654953003,0.3900252282619476,0.2745473682880401,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8403344750404358,0.3758655488491058,0.3583506643772125,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7218714356422424,0.2333344519138336,1.0643316507339478,285.0,284.95001220703125,301.9674987792969,293.5112609863281,299.3321838378906,297.2444152832031,284.9978942871094,1.0,0.6078530550003052,0.6331347227096558,0.6331347227096558,1.0,1.0,-3.283122539520264,1.4494799375534058,1.833642601966858,0.4831014275550842,0.953446328639984,0.953446328639984,0.0,155.3187255859375,154.0,64505.921875,0.0,2883.8642578125,1.0,278.8428955078125,282.9931335449219,296.4940795898437,300.6072998046875,293.1499938964844,293.1499938964844,278.54998779296875,33389.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321292638778688,1.0,0.0,0.0,3.717118978500366,3.717143058776856,9.219475032296032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.6005859375,0.0,1589.2396240234375,1895.4371337890625,0.0,3700.642333984375,0.9182118773460388,1.0,0.0,3.0,1.0,0.0
17924040,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.7075105309486389,0.5716193318367004,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9184438586235046,0.4904756844043731,0.465501070022583,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8501957654953003,0.3900252282619476,0.2745473682880401,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8403344750404358,0.3758655488491058,0.3583506643772125,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7218714356422424,0.2333344519138336,1.0643316507339478,285.0,284.95001220703125,301.9674987792969,293.5112609863281,299.3321838378906,297.2444152832031,284.9978942871094,1.0,0.6078530550003052,0.6331347227096558,0.6331347227096558,1.0,1.0,-3.283122539520264,1.4494799375534058,1.833642601966858,0.4831014275550842,0.953446328639984,0.953446328639984,0.0,155.3187255859375,154.0,64505.921875,0.0,2883.8642578125,1.0,278.8428955078125,282.9931335449219,296.4940795898437,300.6072998046875,293.1499938964844,293.1499938964844,278.54998779296875,33389.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321292638778688,1.0,0.0,0.0,3.717118978500366,3.717143058776856,9.219475032296032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.6005859375,0.0,1589.2396240234375,1895.4371337890625,0.0,3700.642333984375,0.9182118773460388,1.0,0.0,3.0,1.0,0.0
17924100,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.7075390815734863,0.5693925023078918,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9208492636680604,0.4916978776454925,0.4668380618095398,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8514940142631531,0.3901596963405609,0.2747737467288971,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8416920900344849,0.3761762976646423,0.3587846755981445,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7227938771247864,0.233301892876625,1.064528226852417,284.8691711425781,284.95001220703125,301.9798278808594,293.5090637207031,299.3344116210937,297.2430114746094,284.867431640625,1.0,0.6076547503471375,0.6314165592193604,0.6314165592193604,1.0,1.0,-3.283071756362915,1.4478057622909546,1.8352659940719604,0.4813601970672607,0.8610417246818542,0.8610417246818542,0.0,154.55897521972656,154.0,65299.8359375,0.0,2879.51953125,1.0,278.59637451171875,282.8475341796875,296.5401611328125,300.8161315917969,293.1499938964844,293.1499938964844,278.54998779296875,37914.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378904104232788,1.0,0.0,0.0,3.674921751022339,3.6749463081359854,9.011342285702996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.7958984375,0.0,1575.49462890625,1895.4371337890625,0.0,3753.245361328125,0.9099863171577454,1.0,0.0,3.0,1.0,0.0
17924160,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.7072548866271973,0.5691142082214355,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9218200445175172,0.4928307235240936,0.4678797125816345,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8516417145729065,0.3901903629302978,0.27478688955307,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8419706225395203,0.3763970732688904,0.3589847981929779,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7228074669837952,0.2331997454166412,1.0640722513198853,284.90301513671875,284.95001220703125,301.9927062988281,293.5074462890625,299.3362731933594,297.2403259277344,284.9046936035156,1.0,0.6077364683151245,0.6297630071640015,0.6297630071640015,1.0,1.0,-3.283695697784424,1.4464712142944336,1.83722460269928,0.4798434376716614,0.8615813851356506,0.8615813851356506,0.0,154.4869842529297,157.0,64996.703125,0.0,2880.44384765625,1.0,278.5574951171875,282.87969970703125,296.5249938964844,300.7387390136719,293.1499938964844,293.1499938964844,278.8500061035156,38762.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392065405845642,1.0,0.0,0.0,3.592820405960083,3.592844247817993,8.613195632278803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.904296875,0.0,1490.8212890625,1895.4371337890625,0.0,3765.2275390625,0.8950064778327942,1.0,0.0,3.0,1.0,0.0
17924220,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.7078127264976501,0.5693827271461487,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9237924218177797,0.4960554540157318,0.4706824123859405,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8520280718803406,0.391161173582077,0.2753022909164428,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8425434827804565,0.3775887191295624,0.3599268198013305,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7228531241416931,0.2334910780191421,1.0647900104522705,285.0035705566406,284.95001220703125,302.0201416015625,293.5058898925781,299.3457946777344,297.2438659667969,285.0021667480469,1.0,0.6088256239891052,0.6264560222625732,0.6264560222625732,1.0,1.0,-3.289994478225708,1.4460853338241575,1.8439091444015503,0.4775590300559997,0.9535295367240906,0.9535295367240906,0.0,154.79937744140625,160.0,64434.2578125,0.0,2895.54052734375,1.0,278.84283447265625,282.9935302734375,296.4849853515625,300.5877990722656,293.1499938964844,293.1499938964844,278.54998779296875,33377.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315765500068665,1.0,0.0,0.0,3.711918354034424,3.711942434310913,9.193695404974278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.6318359375,0.0,1583.194580078125,1895.4371337890625,0.0,3695.583251953125,0.917095184326172,1.0,0.0,3.0,1.0,0.0
17924280,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.7078127264976501,0.5693827271461487,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9237924218177797,0.4960554540157318,0.4706824123859405,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8520280718803406,0.391161173582077,0.2753022909164428,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8425434827804565,0.3775887191295624,0.3599268198013305,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7228531241416931,0.2334910780191421,1.0647900104522705,285.0035705566406,284.95001220703125,302.0201416015625,293.5058898925781,299.3457946777344,297.2438659667969,285.0021667480469,1.0,0.6088256239891052,0.6264560222625732,0.6264560222625732,1.0,1.0,-3.289994478225708,1.4460853338241575,1.8439091444015503,0.4775590300559997,0.9535295367240906,0.9535295367240906,0.0,154.79937744140625,160.0,64434.2578125,0.0,2895.54052734375,1.0,278.84283447265625,282.9935302734375,296.4849853515625,300.5877990722656,293.1499938964844,293.1499938964844,278.54998779296875,33377.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315765500068665,1.0,0.0,0.0,3.711918354034424,3.711942434310913,9.193695404974278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.6318359375,0.0,1583.194580078125,1895.4371337890625,0.0,3695.583251953125,0.917095184326172,1.0,0.0,3.0,1.0,0.0
17924340,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.7065441012382507,0.571454644203186,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.924006462097168,0.4978716373443603,0.4726765155792236,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8513355851173401,0.3913047909736633,0.2756101787090301,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8420436978340149,0.3780089020729065,0.3605600297451019,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7221328020095825,0.2334176152944564,1.0652574300765991,284.88995361328125,284.95001220703125,302.0426025390625,293.50634765625,299.3501892089844,297.2405090332031,284.89404296875,1.0,0.610247015953064,0.6239426732063293,0.6239426732063293,1.0,1.0,-3.296577215194702,1.4465477466583252,1.850029468536377,0.476109892129898,0.8626902103424072,0.8626902103424072,0.0,155.73634338378906,160.0,65164.46875,0.0,2914.794189453125,1.0,278.5675964355469,282.8646850585937,296.5345458984375,300.7734680175781,293.1499938964844,293.1499938964844,278.54998779296875,39074.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387425184249878,1.0,0.0,0.0,3.620482683181762,3.620507001876831,8.746337698539719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.5927734375,0.0,1523.3924560546875,1895.4371337890625,0.0,3761.004638671875,0.9006717801094055,1.0,0.0,3.0,1.0,0.0
17924400,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.7060069441795349,0.5725401043891907,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9237188696861268,0.4984576106071472,0.4731956124305725,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8508300185203552,0.3913536667823791,0.2756262421607971,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8416188955307007,0.3781416416168213,0.3606688678264618,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7216718196868896,0.2333825230598449,1.0651049613952637,284.9085388183594,284.95001220703125,302.04998779296875,293.5068054199219,299.3517150878906,297.2394714355469,284.9100952148437,1.0,0.6107480525970459,0.623149037361145,0.623149037361145,1.0,1.0,-3.2984721660614014,1.4465981721878052,1.851873993873596,0.4755946099758148,0.8671110272407532,0.8671110272407532,0.0,156.1717987060547,148.0,65158.66796875,0.0,2921.28466796875,1.0,278.5572814941406,282.8778686523437,296.5255432128906,300.74383544921875,293.1499938964844,293.1499938964844,278.8500061035156,38396.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389264583587646,1.0,0.0,0.0,3.603402137756348,3.603426218032837,8.664006259095913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.958984375,0.0,1499.64208984375,1895.4371337890625,0.0,3762.678955078125,0.8970733284950256,1.0,0.0,3.0,1.0,0.0
17924460,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.7060927152633667,0.564310610294342,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9309806823730468,0.5016356110572815,0.4758648574352264,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8552431464195251,0.3922640681266784,0.2760318517684936,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8460864424705505,0.3792712092399597,0.3614601194858551,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7249250411987305,0.2336048036813736,1.0650675296783447,285.00030517578125,284.95001220703125,302.0819091796875,293.5110778808594,299.3623046875,297.242919921875,284.9982604980469,1.0,0.6080056428909302,0.6197968125343323,0.6197968125343323,1.0,1.0,-3.293203353881836,1.4406144618988037,1.852588891983032,0.4712881445884704,0.9545689225196838,0.9545689225196838,0.0,153.21482849121094,151.0,64479.9765625,0.0,2893.459716796875,1.0,278.8429260253906,282.98583984375,296.4908447265625,300.599365234375,293.1499938964844,293.1499938964844,278.54998779296875,33422.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315577745437622,1.0,0.0,0.0,3.7221508026123047,3.722175121307373,9.244453167411848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.150390625,0.0,1595.26708984375,1895.4371337890625,0.0,3695.411376953125,0.919377326965332,1.0,0.0,3.0,1.0,0.0
17924520,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.7060927152633667,0.564310610294342,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9309806823730468,0.5016356110572815,0.4758648574352264,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8552431464195251,0.3922640681266784,0.2760318517684936,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8460864424705505,0.3792712092399597,0.3614601194858551,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7249250411987305,0.2336048036813736,1.0650675296783447,285.00030517578125,284.95001220703125,302.0819091796875,293.5110778808594,299.3623046875,297.242919921875,284.9982604980469,1.0,0.6080056428909302,0.6197968125343323,0.6197968125343323,1.0,1.0,-3.293203353881836,1.4406144618988037,1.852588891983032,0.4712881445884704,0.9545689225196838,0.9545689225196838,0.0,153.21482849121094,151.0,64479.9765625,0.0,2893.459716796875,1.0,278.8429260253906,282.98583984375,296.4908447265625,300.599365234375,293.1499938964844,293.1499938964844,278.54998779296875,33422.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315577745437622,1.0,0.0,0.0,3.7221508026123047,3.722175121307373,9.244453167411848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.150390625,0.0,1595.26708984375,1895.4371337890625,0.0,3695.411376953125,0.919377326965332,1.0,0.0,3.0,1.0,0.0
17924580,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.7062219977378845,0.5610187649726868,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.934900164604187,0.5039891004562378,0.4782365262508392,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.857100248336792,0.3924066722393036,0.2762496173381805,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8481193780899048,0.379772275686264,0.3620571494102478,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7261824607849121,0.2334787994623184,1.0648000240325928,284.9034423828125,284.95001220703125,302.1153869628906,293.5194091796875,299.36944580078125,297.2391357421875,284.9049987792969,1.0,0.6075968742370605,0.6164446473121643,0.6164446473121643,1.0,1.0,-3.292741298675537,1.4367895126342771,1.85595178604126,0.4674195051193237,0.8630272746086121,0.8630272746086121,0.0,152.08995056152344,154.0,65001.9453125,0.0,2886.1923828125,1.0,278.5572814941406,282.8723449707031,296.5343017578125,300.7443542480469,293.1499938964844,293.1499938964844,278.8500061035156,38726.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381255507469176,1.0,0.0,0.0,3.5991618633270264,3.599185943603516,8.643627893434314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.486328125,0.0,1497.45361328125,1895.4371337890625,0.0,3755.38720703125,0.8963847756385803,1.0,0.0,3.0,1.0,0.0
17924640,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.7062219977378845,0.5610187649726868,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.934900164604187,0.5039891004562378,0.4782365262508392,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.857100248336792,0.3924066722393036,0.2762496173381805,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8481193780899048,0.379772275686264,0.3620571494102478,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7261824607849121,0.2334787994623184,1.0648000240325928,284.9034423828125,284.95001220703125,302.1153869628906,293.5194091796875,299.36944580078125,297.2391357421875,284.9049987792969,1.0,0.6075968742370605,0.6164446473121643,0.6164446473121643,1.0,1.0,-3.292741298675537,1.4367895126342771,1.85595178604126,0.4674195051193237,0.8630272746086121,0.8630272746086121,0.0,152.08995056152344,154.0,65001.9453125,0.0,2886.1923828125,1.0,278.5572814941406,282.8723449707031,296.5343017578125,300.7443542480469,293.1499938964844,293.1499938964844,278.8500061035156,38726.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381255507469176,1.0,0.0,0.0,3.5991618633270264,3.599185943603516,8.643627893434314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.486328125,0.0,1497.45361328125,1895.4371337890625,0.0,3755.38720703125,0.8963847756385803,1.0,0.0,3.0,1.0,0.0
17924700,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.7066205739974976,0.5608500838279724,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9359458088874816,0.5055497884750366,0.4794768393039703,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.85732102394104,0.3928206264972687,0.2763838469982147,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8484466671943665,0.3803022503852844,0.3623838424682617,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7262389659881592,0.2335840314626693,1.0647480487823486,285.01971435546875,284.95001220703125,302.1326599121094,293.5249938964844,299.37506103515625,297.2404479980469,285.0214233398437,1.0,0.6078803539276123,0.6147685647010803,0.6147685647010803,1.0,1.0,-3.29451584815979,1.4357597827911377,1.8587560653686523,0.4657974541187286,0.944515347480774,0.944515347480774,0.0,152.0933074951172,154.0,64252.28125,0.0,2889.98486328125,1.0,278.80096435546875,283.0023193359375,296.49090576171875,300.5397033691406,293.1499938964844,293.1499938964844,278.8500061035156,34075.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932037591934204,1.0,0.0,0.0,3.650233030319214,3.650256633758545,8.890668823369197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.4296875,0.0,1519.0294189453125,1895.4371337890625,0.0,3699.8037109375,0.905710995197296,1.0,0.0,3.0,1.0,0.0
17924760,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.7070560455322266,0.5607732534408569,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9371737241744996,0.507231593132019,0.4810430705547333,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8577283024787903,0.3933613896369934,0.2767467796802521,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8489235043525696,0.3809421062469482,0.3629687428474426,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7264326810836792,0.2337784171104431,1.065521240234375,285.0057067871094,284.95001220703125,302.1502380371094,293.5314636230469,299.3817443847656,297.2430725097656,285.0043640136719,1.0,0.6084943413734436,0.6132197976112366,0.6132197976112366,1.0,1.0,-3.2983717918396,1.4357904195785522,1.862581491470337,0.4646454155445099,0.9567469358444214,0.9567469358444214,0.0,152.20291137695312,157.0,64467.69921875,0.0,2898.793212890625,1.0,278.8427429199219,282.98828125,296.5079650878906,300.6084289550781,293.1499938964844,293.1499938964844,278.54998779296875,33330.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929983139038086,1.0,0.0,0.0,3.718456745147705,3.718481063842773,9.226112638316408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.6298828125,0.0,1590.321044921875,1895.4371337890625,0.0,3680.98681640625,0.91863214969635,1.0,0.0,3.0,1.0,0.0
17924820,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.705474853515625,0.5636134147644043,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9372298121452332,0.5096291303634644,0.4835545122623443,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8566229343414307,0.3935323357582092,0.2770551741123199,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.84808349609375,0.3814672827720642,0.3636836409568786,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7253665328025818,0.2336746156215667,1.0658447742462158,284.90899658203125,284.95001220703125,302.1864013671875,293.5469970703125,299.3900756835937,297.23883056640625,284.9106140136719,1.0,0.6102902293205261,0.6101223826408386,0.6101223826408386,1.0,1.0,-3.306424856185913,1.4359439611434937,1.87048089504242,0.4623996317386627,0.8700748085975647,0.8700748085975647,0.0,153.43621826171875,160.0,65258.32421875,0.0,2922.91015625,1.0,278.5572204589844,282.87091064453125,296.5638122558594,300.783935546875,293.1499938964844,293.1499938964844,278.8500061035156,38316.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369511604309082,1.0,0.0,0.0,3.61460542678833,3.6146295070648193,8.717964874449535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.33984375,0.0,1511.310546875,1895.4371337890625,0.0,3744.686279296875,0.8994905352592468,1.0,0.0,3.0,1.0,0.0
17924880,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.705474853515625,0.5636134147644043,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9372298121452332,0.5096291303634644,0.4835545122623443,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8566229343414307,0.3935323357582092,0.2770551741123199,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.84808349609375,0.3814672827720642,0.3636836409568786,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7253665328025818,0.2336746156215667,1.0658447742462158,284.90899658203125,284.95001220703125,302.1864013671875,293.5469970703125,299.3900756835937,297.23883056640625,284.9106140136719,1.0,0.6102902293205261,0.6101223826408386,0.6101223826408386,1.0,1.0,-3.306424856185913,1.4359439611434937,1.87048089504242,0.4623996317386627,0.8700748085975647,0.8700748085975647,0.0,153.43621826171875,160.0,65258.32421875,0.0,2922.91015625,1.0,278.5572204589844,282.87091064453125,296.5638122558594,300.783935546875,293.1499938964844,293.1499938964844,278.8500061035156,38316.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369511604309082,1.0,0.0,0.0,3.61460542678833,3.6146295070648193,8.717964874449535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.33984375,0.0,1511.310546875,1895.4371337890625,0.0,3744.686279296875,0.8994905352592468,1.0,0.0,3.0,1.0,0.0
17924940,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.7042355537414551,0.5673971772193909,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9369474053382874,0.5128778219223022,0.4864202737808227,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8552888631820679,0.394480437040329,0.2775871157646179,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.846980094909668,0.3826266527175903,0.3646398782730102,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7240374088287354,0.2339317500591278,1.0666731595993042,285.0137939453125,284.95001220703125,302.22369384765625,293.56573486328125,299.40313720703125,297.2421569824219,285.01239013671875,1.0,0.6126821637153625,0.6070249080657959,0.6070249080657959,1.0,1.0,-3.317197322845459,1.437252640724182,1.8799446821212769,0.4604444503784179,0.9701686501502992,0.9701686501502992,0.0,155.08682250976562,163.0,64874.6953125,0.0,2955.343994140625,1.0,278.843017578125,282.98760986328125,296.5455322265625,300.66796875,293.1499938964844,293.1499938964844,278.54998779296875,33061.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295070767402648,1.0,0.0,0.0,3.743007898330689,3.743032217025757,9.348345884063748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.5224609375,0.0,1616.581787109375,1895.4371337890625,0.0,3676.621826171875,0.9239247441291808,1.0,0.0,3.0,1.0,0.0
17925000,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.7042355537414551,0.5673971772193909,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9369474053382874,0.5128778219223022,0.4864202737808227,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8552888631820679,0.394480437040329,0.2775871157646179,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.846980094909668,0.3826266527175903,0.3646398782730102,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7240374088287354,0.2339317500591278,1.0666731595993042,285.0137939453125,284.95001220703125,302.22369384765625,293.56573486328125,299.40313720703125,297.2421569824219,285.01239013671875,1.0,0.6126821637153625,0.6070249080657959,0.6070249080657959,1.0,1.0,-3.317197322845459,1.437252640724182,1.8799446821212769,0.4604444503784179,0.9701686501502992,0.9701686501502992,0.0,155.08682250976562,163.0,64874.6953125,0.0,2955.343994140625,1.0,278.843017578125,282.98760986328125,296.5455322265625,300.66796875,293.1499938964844,293.1499938964844,278.54998779296875,33061.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295070767402648,1.0,0.0,0.0,3.743007898330689,3.743032217025757,9.348345884063748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.5224609375,0.0,1616.581787109375,1895.4371337890625,0.0,3676.621826171875,0.9239247441291808,1.0,0.0,3.0,1.0,0.0
17925060,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.70060133934021,0.573028564453125,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9352449774742126,0.5152221322059631,0.4889399707317352,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8528620004653931,0.3946049511432647,0.2779029905796051,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8448469638824463,0.3831011950969696,0.3653599619865417,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7218462228775024,0.2337352484464645,1.0668368339538574,284.90850830078125,284.95001220703125,302.2619934082031,293.5873413085937,299.4118347167969,297.2382202148437,284.9102478027344,1.0,0.6154597997665405,0.6036702394485474,0.6036702394485474,1.0,1.0,-3.3284409046173096,1.438367486000061,1.8900734186172483,0.4582283496856689,0.8804706335067749,0.8804706335067749,0.0,157.39463806152344,151.0,65832.6875,0.0,2992.721435546875,1.0,278.5569763183594,282.8606262207031,296.6075439453125,300.8617248535156,293.1499938964844,293.1499938964844,278.8500061035156,38050.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371623396873474,1.0,0.0,0.0,3.6547391414642334,3.6547634601593018,8.912633120417013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.025390625,0.0,1553.8125,1895.4371337890625,0.0,3746.611083984375,0.9081459045410156,1.0,0.0,3.0,1.0,0.0
17925120,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.70060133934021,0.573028564453125,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9352449774742126,0.5152221322059631,0.4889399707317352,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8528620004653931,0.3946049511432647,0.2779029905796051,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8448469638824463,0.3831011950969696,0.3653599619865417,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7218462228775024,0.2337352484464645,1.0668368339538574,284.90850830078125,284.95001220703125,302.2619934082031,293.5873413085937,299.4118347167969,297.2382202148437,284.9102478027344,1.0,0.6154597997665405,0.6036702394485474,0.6036702394485474,1.0,1.0,-3.3284409046173096,1.438367486000061,1.8900734186172483,0.4582283496856689,0.8804706335067749,0.8804706335067749,0.0,157.39463806152344,151.0,65832.6875,0.0,2992.721435546875,1.0,278.5569763183594,282.8606262207031,296.6075439453125,300.8617248535156,293.1499938964844,293.1499938964844,278.8500061035156,38050.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371623396873474,1.0,0.0,0.0,3.6547391414642334,3.6547634601593018,8.912633120417013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.025390625,0.0,1553.8125,1895.4371337890625,0.0,3746.611083984375,0.9081459045410156,1.0,0.0,3.0,1.0,0.0
17925180,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.6990127563476562,0.5665436387062073,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9412931203842164,0.518375039100647,0.491585910320282,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.856404185295105,0.3954662978649139,0.278278112411499,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8484730124473572,0.3841655254364013,0.366098016500473,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7243200540542603,0.2338518947362899,1.0664079189300537,285.0075988769531,284.95001220703125,302.3012084960937,293.61151123046875,299.4245300292969,297.24188232421875,285.0055847167969,1.0,0.6132630109786987,0.6003155708312988,0.6003155708312988,1.0,1.0,-3.324670791625977,1.4325276613235474,1.8921431303024288,0.4535719156265259,0.9754742383956908,0.9754742383956908,0.0,155.0701141357422,139.0,65226.87890625,0.0,2971.3759765625,1.0,278.84332275390625,282.9754333496094,296.5917358398437,300.74188232421875,293.1499938964844,293.1499938964844,278.54998779296875,33277.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298757910728456,1.0,0.0,0.0,3.775201320648194,3.77522611618042,9.509846563560131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.90625,0.0,1655.904296875,1895.4371337890625,0.0,3680.00244140625,0.9312877058982848,1.0,0.0,3.0,1.0,0.0
17925240,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.6990127563476562,0.5665436387062073,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9412931203842164,0.518375039100647,0.491585910320282,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.856404185295105,0.3954662978649139,0.278278112411499,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8484730124473572,0.3841655254364013,0.366098016500473,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7243200540542603,0.2338518947362899,1.0664079189300537,285.0075988769531,284.95001220703125,302.3012084960937,293.61151123046875,299.4245300292969,297.24188232421875,285.0055847167969,1.0,0.6132630109786987,0.6003155708312988,0.6003155708312988,1.0,1.0,-3.324670791625977,1.4325276613235474,1.8921431303024288,0.4535719156265259,0.9754742383956908,0.9754742383956908,0.0,155.0701141357422,139.0,65226.87890625,0.0,2971.3759765625,1.0,278.84332275390625,282.9754333496094,296.5917358398437,300.74188232421875,293.1499938964844,293.1499938964844,278.54998779296875,33277.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298757910728456,1.0,0.0,0.0,3.775201320648194,3.77522611618042,9.509846563560131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.90625,0.0,1655.904296875,1895.4371337890625,0.0,3680.00244140625,0.9312877058982848,1.0,0.0,3.0,1.0,0.0
17925300,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.6987609267234802,0.5598399043083191,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9464570879936218,0.5195561647415161,0.4928548634052276,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8599202036857605,0.3955516517162323,0.2784402668476105,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8519837856292725,0.3844126164913177,0.3664310276508331,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.726932168006897,0.2337638586759567,1.0661171674728394,284.8680419921875,284.95001220703125,302.32110595703125,293.62451171875,299.4288635253906,297.240478515625,284.864990234375,1.0,0.6109683513641357,0.5986382961273193,0.5986382961273193,1.0,1.0,-3.318391799926758,1.427591323852539,1.8908005952835083,0.4504450261592865,0.8787996768951416,0.8787996768951416,0.0,152.60231018066406,139.0,66087.15625,0.0,2943.8740234375,1.0,278.594970703125,282.8206787109375,296.6529541015625,300.9721069335937,293.1499938964844,293.1499938964844,278.54998779296875,37460.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353745579719543,1.0,0.0,0.0,3.7435402870178223,3.743565559387207,9.351005587632244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.919921875,0.0,1650.9549560546875,1895.4371337890625,0.0,3730.30419921875,0.9251008629798888,1.0,0.0,3.0,1.0,0.0
17925360,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.699027419090271,0.5521008968353271,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9519683718681335,0.5205975770950317,0.4937329590320587,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8637759685516357,0.3954890370368957,0.2783312797546386,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8558655977249146,0.3845316469669342,0.3664548993110657,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7298060059547424,0.233593463897705,1.0649187564849854,284.8915405273437,284.95001220703125,302.3411560058594,293.6380310058594,299.43243408203125,297.2373962402344,284.8931579589844,1.0,0.6079682111740112,0.5970852971076965,0.5970852971076965,1.0,1.0,-3.3086071014404297,1.4212039709091189,1.8874030113220213,0.4468272030353546,0.8697868585586548,0.8697868585586548,0.0,149.6927032470703,157.0,65643.8515625,0.0,2906.49755859375,1.0,278.5570068359375,282.8476257324219,296.65191650390625,300.905517578125,293.1499938964844,293.1499938964844,278.8500061035156,39008.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936290204524994,1.0,0.0,0.0,3.6548011302948,3.6548256874084473,8.912936095839541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.1123046875,0.0,1561.053466796875,1895.4371337890625,0.0,3738.658935546875,0.9087597131729126,1.0,0.0,3.0,1.0,0.0
17925420,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.7007530927658081,0.5558943152427673,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9515610337257384,0.5238551497459412,0.4965436160564422,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8623237609863281,0.3964372277259826,0.2788248360157013,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8546352982521057,0.3856778740882873,0.3673484027385711,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7284363508224487,0.2339066416025161,1.0657203197479248,285.0091247558594,284.95001220703125,302.3817443847656,293.6665344238281,299.4461669921875,297.2406921386719,285.0084228515625,1.0,0.6110448837280273,0.5939794182777405,0.5939794182777405,1.0,1.0,-3.3191235065460205,1.4220802783966064,1.897043228149414,0.4438935220241546,0.970620095729828,0.970620095729828,0.0,151.2797088623047,175.0,65113.69921875,0.0,2938.029052734375,1.0,278.8432312011719,282.9787292480469,296.6393127441406,300.7753601074219,293.1499938964844,293.1499938964844,278.54998779296875,33456.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272550344467164,1.0,0.0,0.0,3.764103889465332,3.76412844657898,9.454018936594366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.4033203125,0.0,1644.23193359375,1895.4371337890625,0.0,3655.955078125,0.9290050268173218,1.0,0.0,3.0,1.0,0.0
17925480,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.7007530927658081,0.5558943152427673,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9515610337257384,0.5238551497459412,0.4965436160564422,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8623237609863281,0.3964372277259826,0.2788248360157013,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8546352982521057,0.3856778740882873,0.3673484027385711,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7284363508224487,0.2339066416025161,1.0657203197479248,285.0091247558594,284.95001220703125,302.3817443847656,293.6665344238281,299.4461669921875,297.2406921386719,285.0084228515625,1.0,0.6110448837280273,0.5939794182777405,0.5939794182777405,1.0,1.0,-3.3191235065460205,1.4220802783966064,1.897043228149414,0.4438935220241546,0.970620095729828,0.970620095729828,0.0,151.2797088623047,175.0,65113.69921875,0.0,2938.029052734375,1.0,278.8432312011719,282.9787292480469,296.6393127441406,300.7753601074219,293.1499938964844,293.1499938964844,278.54998779296875,33456.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272550344467164,1.0,0.0,0.0,3.764103889465332,3.76412844657898,9.454018936594366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.4033203125,0.0,1644.23193359375,1895.4371337890625,0.0,3655.955078125,0.9290050268173218,1.0,0.0,3.0,1.0,0.0
17925540,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.697512149810791,0.5707783102989197,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9439337849617004,0.5259100794792175,0.4989299476146698,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8553262948989868,0.3966178894042969,0.2792787551879883,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8479951620101929,0.3861424922943115,0.3681873083114624,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7227978110313416,0.2338579446077346,1.0671380758285522,284.9057922363281,284.95001220703125,302.4162292480469,293.6918029785156,299.4549865722656,297.2379150390625,284.9092712402344,1.0,0.6176871657371521,0.5913704633712769,0.5913704633712769,1.0,1.0,-3.343132257461548,1.429532766342163,1.9135994911193848,0.4441180527210235,0.8883910179138184,0.8883910179138184,0.0,157.11085510253906,175.0,66304.6328125,0.0,3023.17822265625,1.0,278.5624084472656,282.8516845703125,296.71514892578125,301.0021667480469,293.1499938964844,293.1499938964844,278.54998779296875,38150.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342315196990968,1.0,0.0,0.0,3.69179105758667,3.691815853118897,9.094262622966198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.6201171875,0.0,1596.440185546875,1895.4371337890625,0.0,3719.865478515625,0.916299045085907,1.0,0.0,3.0,1.0,0.0
