time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925600,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.6964672803878784,0.5745909214019775,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9418361783027648,0.526310920715332,0.4993242025375366,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8535186052322388,0.3966549634933471,0.2793223559856415,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8462739586830139,0.3862314224243164,0.3683005273342132,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7213166952133179,0.2338323593139648,1.0672430992126465,284.91802978515625,284.95001220703125,302.4228515625,293.6967468261719,299.456787109375,297.2375793457031,284.92022705078125,1.0,0.6192524433135986,0.5908735394477844,0.5908735394477844,1.0,1.0,-3.348501920700073,1.4312976598739624,1.9172042608261108,0.4442846477031708,0.8924990296363831,0.8924990296363831,0.0,158.59957885742188,178.0,66393.3828125,0.0,3043.433349609375,1.0,278.5567932128906,282.8595275878906,296.7147521972656,300.9947204589844,293.1499938964844,293.1499938964844,278.8500061035156,37681.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343609809875488,1.0,0.0,0.0,3.686445236206055,3.686469793319702,9.067944688467832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.15234375,0.0,1586.8037109375,1895.4371337890625,0.0,3721.048583984375,0.9150553345680236,1.0,0.0,3.0,1.0,0.0
17925660,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.6901190280914307,0.58951735496521,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.934790849685669,0.5296048521995544,0.5023781657218933,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.847133457660675,0.3976257443428039,0.2799797654151916,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8402184247970581,0.3873908221721649,0.3694091141223907,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7156929969787598,0.2339608520269394,1.0683913230895996,285.0380554199219,284.95001220703125,302.4642944335937,293.7283630371094,299.4702453613281,297.2405700683594,285.0372314453125,1.0,0.6256482005119324,0.5875526070594788,0.5875526070594788,1.0,1.0,-3.373633623123169,1.4381299018859863,1.935503602027893,0.443884938955307,1.0,1.0,0.0,164.67616271972656,181.0,66240.515625,0.0,3133.898193359375,1.0,278.8434753417969,282.986572265625,296.7135009765625,300.9166564941406,293.1499938964844,293.1499938964844,278.54998779296875,32887.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281185865402222,1.0,0.0,0.0,3.822503089904785,3.82252836227417,9.74964905253728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.5556640625,0.0,1709.2974853515625,1895.4371337890625,0.0,3663.884033203125,0.9417558908462524,1.0,0.0,3.0,1.0,0.0
17925720,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.6901190280914307,0.58951735496521,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.934790849685669,0.5296048521995544,0.5023781657218933,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.847133457660675,0.3976257443428039,0.2799797654151916,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8402184247970581,0.3873908221721649,0.3694091141223907,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7156929969787598,0.2339608520269394,1.0683913230895996,285.0380554199219,284.95001220703125,302.4642944335937,293.7283630371094,299.4702453613281,297.2405700683594,285.0372314453125,1.0,0.6256482005119324,0.5875526070594788,0.5875526070594788,1.0,1.0,-3.373633623123169,1.4381299018859863,1.935503602027893,0.443884938955307,1.0,1.0,0.0,164.67616271972656,181.0,66240.515625,0.0,3133.898193359375,1.0,278.8434753417969,282.986572265625,296.7135009765625,300.9166564941406,293.1499938964844,293.1499938964844,278.54998779296875,32887.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281185865402222,1.0,0.0,0.0,3.822503089904785,3.82252836227417,9.74964905253728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.5556640625,0.0,1709.2974853515625,1895.4371337890625,0.0,3663.884033203125,0.9417558908462524,1.0,0.0,3.0,1.0,0.0
17925780,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6815667748451233,0.6024565100669861,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9287831783294678,0.5318373441696167,0.50495845079422,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8416638374328613,0.3976761400699615,0.2803555130958557,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8350644707679749,0.3877668380737304,0.3701838850975036,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7104536890983582,0.233470618724823,1.067976951599121,284.90838623046875,284.95001220703125,302.5060119628906,293.7611389160156,299.4774475097656,297.2333984375,284.90985107421875,1.0,0.631028413772583,0.5842317342758179,0.5842317342758179,1.0,1.0,-3.393185615539551,1.4422824382781982,1.950903296470642,0.4425451457500458,0.9140493273735046,0.9140493273735046,0.0,169.980224609375,184.0,67584.0859375,0.0,3208.498291015625,1.0,278.55694580078125,282.8310546875,296.7867736816406,301.14892578125,293.1499938964844,293.1499938964844,278.25,37287.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368534684181212,1.0,0.0,0.0,3.7779111862182617,3.7779366970062256,9.523503763375628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.6865234375,0.0,1690.1595458984375,1895.4371337890625,0.0,3743.795654296875,0.934786021709442,1.0,0.0,3.0,1.0,0.0
17925840,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6815667748451233,0.6024565100669861,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9287831783294678,0.5318373441696167,0.50495845079422,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8416638374328613,0.3976761400699615,0.2803555130958557,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8350644707679749,0.3877668380737304,0.3701838850975036,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7104536890983582,0.233470618724823,1.067976951599121,284.90838623046875,284.95001220703125,302.5060119628906,293.7611389160156,299.4774475097656,297.2333984375,284.90985107421875,1.0,0.631028413772583,0.5842317342758179,0.5842317342758179,1.0,1.0,-3.393185615539551,1.4422824382781982,1.950903296470642,0.4425451457500458,0.9140493273735046,0.9140493273735046,0.0,169.980224609375,184.0,67584.0859375,0.0,3208.498291015625,1.0,278.55694580078125,282.8310546875,296.7867736816406,301.14892578125,293.1499938964844,293.1499938964844,278.25,37287.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368534684181212,1.0,0.0,0.0,3.7779111862182617,3.7779366970062256,9.523503763375628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.6865234375,0.0,1690.1595458984375,1895.4371337890625,0.0,3743.795654296875,0.934786021709442,1.0,0.0,3.0,1.0,0.0
17925900,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.6768421530723572,0.6084914207458496,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9257532358169556,0.5327774286270142,0.5059993863105774,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.838911235332489,0.3975339531898498,0.2803698778152466,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8324738144874573,0.3877976834774017,0.3703611195087433,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.707612156867981,0.2330504059791565,1.0668022632598877,284.8291931152344,284.95001220703125,302.5268859863281,293.77783203125,299.4801025390625,297.228515625,284.8328552246094,1.0,0.6333327889442444,0.582571268081665,0.582571268081665,1.0,1.0,-3.400517463684082,1.443204402923584,1.957313060760498,0.4415009915828705,0.8332168459892273,0.8332168459892273,0.0,172.53182983398438,184.0,68174.265625,0.0,3239.947021484375,1.0,278.2978210449219,282.7339782714844,296.8177795410156,301.30078125,293.1499938964844,293.1499938964844,278.25,41651.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416913390159608,1.0,0.0,0.0,3.668710947036743,3.668736219406128,8.980909456113295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.8701171875,0.0,1596.584228515625,1895.4371337890625,0.0,3787.8125,0.9113883972167968,1.0,0.0,3.0,1.0,0.0
17925960,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.995424509048462,0.6728607416152954,0.6072485446929932,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9205580353736876,0.5338561534881592,0.5070433616638184,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8345937132835388,0.3975114524364471,0.2803884148597717,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.828328549861908,0.3879137933254242,0.3705400824546814,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7032043933868408,0.2326366007328033,1.065515637397766,284.891357421875,284.95001220703125,302.5478210449219,293.7947082519531,299.48297119140625,297.2250366210937,284.8925476074219,1.0,0.6349891424179077,0.5807613730430603,0.5807613730430603,1.0,1.0,-3.3989150524139404,1.439895749092102,1.9590193033218384,0.4389491677284241,0.8467229604721069,0.8467229604721069,0.0,176.18377685546875,187.0,67861.3515625,0.0,3257.560302734375,1.0,278.25787353515625,282.7870483398437,296.8055114746094,301.2069702148437,293.1499938964844,293.1499938964844,278.54998779296875,40100.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413837790489196,1.0,0.0,0.0,3.579735517501831,3.5797595977783203,8.550572374588228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.001953125,0.0,1486.4814453125,1895.4371337890625,0.0,3785.01953125,0.8933093547821045,1.0,0.0,3.0,1.0,0.0
17926020,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9879485964775084,0.6690870523452759,0.6031464338302612,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.914785087108612,0.5369837284088135,0.5099614858627319,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8294191956520081,0.3983888328075409,0.2809896469116211,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8233153820037842,0.3889131247997284,0.3715022206306457,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6975142359733582,0.2323964685201645,1.064647555351257,284.9966125488281,284.95001220703125,302.589599609375,293.82879638671875,299.4944152832031,297.2283935546875,284.99615478515625,1.0,0.6376331448554993,0.5771417021751404,0.5771417021751404,1.0,1.0,-3.398390531539917,1.4344197511672974,1.96397078037262,0.4336592853069305,0.9353921413421632,0.9353921413421632,0.0,181.30401611328125,190.0,67212.6015625,0.0,3286.04345703125,1.0,278.5418395996094,282.9107360839844,296.7998046875,301.07568359375,293.1499938964844,293.1499938964844,278.25,34029.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319406747817992,1.0,0.0,0.0,3.677476167678833,3.677500247955322,9.023873985825048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.7177734375,0.0,1549.10107421875,1895.4371337890625,0.0,3698.91650390625,0.910152792930603,1.0,0.0,3.0,1.0,0.0
17926080,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9879485964775084,0.6690870523452759,0.6031464338302612,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.914785087108612,0.5369837284088135,0.5099614858627319,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8294191956520081,0.3983888328075409,0.2809896469116211,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8233153820037842,0.3889131247997284,0.3715022206306457,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6975142359733582,0.2323964685201645,1.064647555351257,284.9966125488281,284.95001220703125,302.589599609375,293.82879638671875,299.4944152832031,297.2283935546875,284.99615478515625,1.0,0.6376331448554993,0.5771417021751404,0.5771417021751404,1.0,1.0,-3.398390531539917,1.4344197511672974,1.96397078037262,0.4336592853069305,0.9353921413421632,0.9353921413421632,0.0,181.30401611328125,190.0,67212.6015625,0.0,3286.04345703125,1.0,278.5418395996094,282.9107360839844,296.7998046875,301.07568359375,293.1499938964844,293.1499938964844,278.25,34029.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319406747817992,1.0,0.0,0.0,3.677476167678833,3.677500247955322,9.023873985825048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.7177734375,0.0,1549.10107421875,1895.4371337890625,0.0,3698.91650390625,0.910152792930603,1.0,0.0,3.0,1.0,0.0
17926140,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9812567830085754,0.6647157073020935,0.5996229648590088,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9102605581283568,0.5392494201660156,0.512470006942749,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8250910043716431,0.3985043466091156,0.2813467383384704,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8191457986831665,0.3892938792705536,0.3721998333930969,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6928257346153259,0.231916144490242,1.0637437105178833,284.9135131835937,284.95001220703125,302.6312561035156,293.8631286621094,299.50128173828125,297.2246398925781,284.9143371582031,1.0,0.6397737264633179,0.5735219717025757,0.5735219717025757,1.0,1.0,-3.397358655929565,1.4285969734191897,1.968761682510376,0.4282444417476654,0.8576526641845703,0.8576526641845703,0.0,185.65036010742188,193.0,67798.3671875,0.0,3308.918212890625,1.0,278.25762939453125,282.80731201171875,296.8714294433594,301.25732421875,293.1499938964844,293.1499938964844,278.54998779296875,38484.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370414614677428,1.0,0.0,0.0,3.5612809658050537,3.5613045692443848,8.462638447781501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.99609375,0.0,1454.8255615234375,1895.4371337890625,0.0,3745.50927734375,0.8878158926963806,1.0,0.0,3.0,1.0,0.0
17926200,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9812567830085754,0.6647157073020935,0.5996229648590088,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9102605581283568,0.5392494201660156,0.512470006942749,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8250910043716431,0.3985043466091156,0.2813467383384704,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8191457986831665,0.3892938792705536,0.3721998333930969,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6928257346153259,0.231916144490242,1.0637437105178833,284.9135131835937,284.95001220703125,302.6312561035156,293.8631286621094,299.50128173828125,297.2246398925781,284.9143371582031,1.0,0.6397737264633179,0.5735219717025757,0.5735219717025757,1.0,1.0,-3.397358655929565,1.4285969734191897,1.968761682510376,0.4282444417476654,0.8576526641845703,0.8576526641845703,0.0,185.65036010742188,193.0,67798.3671875,0.0,3308.918212890625,1.0,278.25762939453125,282.80731201171875,296.8714294433594,301.25732421875,293.1499938964844,293.1499938964844,278.54998779296875,38484.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370414614677428,1.0,0.0,0.0,3.5612809658050537,3.5613045692443848,8.462638447781501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.99609375,0.0,1454.8255615234375,1895.4371337890625,0.0,3745.50927734375,0.8878158926963806,1.0,0.0,3.0,1.0,0.0
17926260,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9762685298919678,0.6620604991912842,0.5970566868782043,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9078723192214966,0.5423388481140137,0.5152862668037415,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8223255276679993,0.399318128824234,0.2818693816661834,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8164965510368347,0.3902736008167267,0.3730856478214264,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6896710395812988,0.2318814694881439,1.0635616779327393,285.00390625,284.95001220703125,302.672607421875,293.8973693847656,299.5137634277344,297.2284545898437,285.00299072265625,1.0,0.6417282819747925,0.5705320239067078,0.5705320239067078,1.0,1.0,-3.399125337600708,1.4248425960540771,1.9742828607559204,0.4239220023155212,0.9453954100608826,0.9453954100608826,0.0,188.8638153076172,196.0,67328.921875,0.0,3331.660400390625,1.0,278.5417785644531,282.9152526855469,296.87359619140625,301.15509033203125,293.1499938964844,293.1499938964844,278.25,33401.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289435744285583,1.0,0.0,0.0,3.6805357933044434,3.6805596351623535,9.038895427693204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.2568359375,0.0,1547.7991943359375,1895.4371337890625,0.0,3671.4541015625,0.910330295562744,1.0,0.0,3.0,1.0,0.0
17926320,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9762685298919678,0.6620604991912842,0.5970566868782043,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9078723192214966,0.5423388481140137,0.5152862668037415,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8223255276679993,0.399318128824234,0.2818693816661834,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8164965510368347,0.3902736008167267,0.3730856478214264,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6896710395812988,0.2318814694881439,1.0635616779327393,285.00390625,284.95001220703125,302.672607421875,293.8973693847656,299.5137634277344,297.2284545898437,285.00299072265625,1.0,0.6417282819747925,0.5705320239067078,0.5705320239067078,1.0,1.0,-3.399125337600708,1.4248425960540771,1.9742828607559204,0.4239220023155212,0.9453954100608826,0.9453954100608826,0.0,188.8638153076172,196.0,67328.921875,0.0,3331.660400390625,1.0,278.5417785644531,282.9152526855469,296.87359619140625,301.15509033203125,293.1499938964844,293.1499938964844,278.25,33401.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289435744285583,1.0,0.0,0.0,3.6805357933044434,3.6805596351623535,9.038895427693204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.2568359375,0.0,1547.7991943359375,1895.4371337890625,0.0,3671.4541015625,0.910330295562744,1.0,0.0,3.0,1.0,0.0
17926380,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.970242202281952,0.6578398942947388,0.5937603712081909,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.90483820438385,0.5445330739021301,0.5177055597305298,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8189624547958374,0.3993299901485443,0.2821345329284668,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8132737278938293,0.3905930519104004,0.37370365858078,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6861048340797424,0.2314831912517547,1.0630114078521729,284.91070556640625,284.95001220703125,302.71356201171875,293.9312438964844,299.52105712890625,297.2242431640625,284.91168212890625,1.0,0.6435127854347229,0.5675420761108398,0.5675420761108398,1.0,1.0,-3.398479461669922,1.4199566841125488,1.9785228967666624,0.4193080365657806,0.8617132306098938,0.8617132306098938,0.0,192.43641662597656,199.0,67992.828125,0.0,3350.922607421875,1.0,278.2575378417969,282.8023986816406,296.9439392089844,301.3437194824219,293.1499938964844,293.1499938964844,278.54998779296875,38305.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349730610847472,1.0,0.0,0.0,3.575124740600586,3.575148344039917,8.52855976063438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.5166015625,0.0,1468.35009765625,1895.4371337890625,0.0,3726.638427734375,0.8906876444816589,1.0,0.0,3.0,1.0,0.0
17926440,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.970242202281952,0.6578398942947388,0.5937603712081909,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.90483820438385,0.5445330739021301,0.5177055597305298,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8189624547958374,0.3993299901485443,0.2821345329284668,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8132737278938293,0.3905930519104004,0.37370365858078,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6861048340797424,0.2314831912517547,1.0630114078521729,284.91070556640625,284.95001220703125,302.71356201171875,293.9312438964844,299.52105712890625,297.2242431640625,284.91168212890625,1.0,0.6435127854347229,0.5675420761108398,0.5675420761108398,1.0,1.0,-3.398479461669922,1.4199566841125488,1.9785228967666624,0.4193080365657806,0.8617132306098938,0.8617132306098938,0.0,192.43641662597656,199.0,67992.828125,0.0,3350.922607421875,1.0,278.2575378417969,282.8023986816406,296.9439392089844,301.3437194824219,293.1499938964844,293.1499938964844,278.54998779296875,38305.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349730610847472,1.0,0.0,0.0,3.575124740600586,3.575148344039917,8.52855976063438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.5166015625,0.0,1468.35009765625,1895.4371337890625,0.0,3726.638427734375,0.8906876444816589,1.0,0.0,3.0,1.0,0.0
17926500,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9674593210220336,0.6564925909042358,0.5922453999519348,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.903625190258026,0.5460136532783508,0.5189321041107178,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8174832463264465,0.3996603786945343,0.282265305519104,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8118533492088318,0.3910179734230041,0.374001681804657,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6844975352287292,0.2314358949661255,1.0626020431518557,285.0196533203125,284.95001220703125,302.7338562011719,293.94793701171875,299.52655029296875,297.2254638671875,285.02032470703125,1.0,0.6443328857421875,0.5660471320152283,0.5660471320152283,1.0,1.0,-3.3981494903564453,1.4174909591674805,1.9806585311889648,0.4168789386749267,0.9398536086082458,0.9398536086082458,0.0,194.04052734375,199.0,67287.9296875,0.0,3359.48828125,1.0,278.4999694824219,282.92584228515625,296.9148254394531,301.1559143066406,293.1499938964844,293.1499938964844,278.54998779296875,33860.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929130792617798,1.0,0.0,0.0,3.629758358001709,3.62978196144104,8.791211598691007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.662109375,0.0,1494.8477783203125,1895.4371337890625,0.0,3673.17138671875,0.9007662534713744,1.0,0.0,3.0,1.0,0.0
17926560,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9654587507247924,0.6552417874336243,0.591217041015625,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9031521677970886,0.547598659992218,0.5204629898071289,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8166338205337524,0.4000954031944275,0.2825966477394104,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8110469579696655,0.391539990901947,0.374528706073761,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6834861040115356,0.2314823269844055,1.0629258155822754,285.002685546875,284.95001220703125,302.7539978027344,293.96441650390625,299.5326843261719,297.2279357910156,285.00128173828125,1.0,0.645268440246582,0.564552903175354,0.564552903175354,1.0,1.0,-3.4001729488372803,1.4160369634628296,1.984135866165161,0.4148171842098236,0.9493151307106018,0.9493151307106018,0.0,195.2914886474609,202.0,67516.796875,0.0,3371.444580078125,1.0,278.542724609375,282.9114074707031,296.9420166015625,301.23736572265625,293.1499938964844,293.1499938964844,278.25,33319.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272339344024658,1.0,0.0,0.0,3.6954424381256095,3.6954665184021,9.112262091548472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.12109375,0.0,1564.0074462890625,1895.4371337890625,0.0,3655.76171875,0.9133975505828856,1.0,0.0,3.0,1.0,0.0
17926620,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9594802260398864,0.6510807275772095,0.5879793167114258,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9006748199462891,0.549772322177887,0.5228632092475891,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8135817050933838,0.4000818729400635,0.2828407883644104,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8081042170524597,0.3918387293815613,0.3751232624053955,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6803234815597534,0.2311027199029922,1.0624501705169678,284.9085388183594,284.95001220703125,302.79376220703125,293.9966125488281,299.5389709472656,297.2236633300781,284.9096374511719,1.0,0.6469516754150391,0.561564564704895,0.561564564704895,1.0,1.0,-3.399610996246338,1.4110289812088013,1.9885821342468264,0.4100553095340729,0.8636866211891174,0.8636866211891174,0.0,198.65733337402344,205.0,68173.453125,0.0,3389.701171875,1.0,278.2574462890625,282.7982482910156,297.0101623535156,301.4233093261719,293.1499938964844,293.1499938964844,278.54998779296875,38351.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334537386894226,1.0,0.0,0.0,3.5876283645629883,3.5876522064208984,8.588319815316936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.1181640625,0.0,1482.173095703125,1895.4371337890625,0.0,3712.75732421875,0.8934863209724426,1.0,0.0,3.0,1.0,0.0
17926680,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9594802260398864,0.6510807275772095,0.5879793167114258,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9006748199462891,0.549772322177887,0.5228632092475891,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8135817050933838,0.4000818729400635,0.2828407883644104,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8081042170524597,0.3918387293815613,0.3751232624053955,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6803234815597534,0.2311027199029922,1.0624501705169678,284.9085388183594,284.95001220703125,302.79376220703125,293.9966125488281,299.5389709472656,297.2236633300781,284.9096374511719,1.0,0.6469516754150391,0.561564564704895,0.561564564704895,1.0,1.0,-3.399610996246338,1.4110289812088013,1.9885821342468264,0.4100553095340729,0.8636866211891174,0.8636866211891174,0.0,198.65733337402344,205.0,68173.453125,0.0,3389.701171875,1.0,278.2574462890625,282.7982482910156,297.0101623535156,301.4233093261719,293.1499938964844,293.1499938964844,278.54998779296875,38351.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334537386894226,1.0,0.0,0.0,3.5876283645629883,3.5876522064208984,8.588319815316936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.1181640625,0.0,1482.173095703125,1895.4371337890625,0.0,3712.75732421875,0.8934863209724426,1.0,0.0,3.0,1.0,0.0
17926740,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9550535678863524,0.6487687826156616,0.5856589674949646,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8993472456932068,0.5525984764099121,0.5253709554672241,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8115673661231995,0.4007839560508728,0.2832417786121368,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8061645030975342,0.3927060961723327,0.3758527934551239,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6781126260757446,0.2311132848262787,1.0623515844345093,285.0047302246094,284.95001220703125,302.8296203613281,294.0251159667969,299.5487365722656,297.2271728515625,285.0038452148437,1.0,0.6485065221786499,0.5588153004646301,0.5588153004646301,1.0,1.0,-3.401068210601806,1.407227635383606,1.9938404560089111,0.4057603776454925,0.9505730867385864,0.9505730867385864,0.0,201.19903564453125,205.0,67637.875,0.0,3407.879150390625,1.0,278.5392761230469,282.9116516113281,297.0008850097656,301.3012084960937,293.1499938964844,293.1499938964844,278.54998779296875,33376.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259178638458252,1.0,0.0,0.0,3.697877883911133,3.697901725769043,9.124275379690516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.2412109375,0.0,1567.205322265625,1895.4371337890625,0.0,3643.668701171875,0.9141339063644408,1.0,0.0,3.0,1.0,0.0
17926800,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9547265768051147,0.6485450267791748,0.5854935646057129,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.899284303188324,0.5528377294540405,0.5256158113479614,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8114401698112488,0.4008413851261139,0.2832951545715332,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8060431480407715,0.3927798271179199,0.3759379982948303,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6779676079750061,0.2311176210641861,1.062422275543213,285.0024719238281,284.95001220703125,302.83270263671875,294.02752685546875,299.549560546875,297.2274475097656,285.00152587890625,1.0,0.6486563682556152,0.558576226234436,0.558576226234436,1.0,1.0,-3.4014155864715576,1.4069890975952148,1.9944264888763428,0.4054253697395324,0.9519240260124208,0.9519240260124208,0.0,201.3977203369141,208.0,67673.765625,0.0,3409.843505859375,1.0,278.5419616699219,282.9095153808594,297.00640869140625,301.3134765625,293.1499938964844,293.1499938964844,278.25,33428.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258626699447632,1.0,0.0,0.0,3.704412698745728,3.704436779022217,9.156552778222248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.7021484375,0.0,1575.027587890625,1895.4371337890625,0.0,3643.161376953125,0.9157147407531738,1.0,0.0,3.0,1.0,0.0
17926860,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9487073421478271,0.6444582939147949,0.582308828830719,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8970233201980591,0.554997980594635,0.5279995203018188,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8085002303123474,0.4008190035820007,0.2835296392440796,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8032088279724121,0.3930692672729492,0.3765194714069366,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6750308275222778,0.2307494133710861,1.0619827508926392,284.9076232910156,284.95001220703125,302.8707580566406,294.0568542480469,299.55474853515625,297.22320556640625,284.9087219238281,1.0,0.6503145098686218,0.5556333065032959,0.5556333065032959,1.0,1.0,-3.400913715362549,1.4019140005111694,1.9989995956420896,0.4006041586399078,0.8653585910797119,0.8653585910797119,0.0,204.71060180664065,211.0,68327.8046875,0.0,3427.933349609375,1.0,278.2573547363281,282.7953186035156,297.0707397460937,301.4955749511719,293.1499938964844,293.1499938964844,278.54998779296875,38383.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321056008338928,1.0,0.0,0.0,3.597949504852295,3.597973585128784,8.63780599047459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.87890625,0.0,1493.6072998046875,1895.4371337890625,0.0,3700.42626953125,0.8957990407943726,1.0,0.0,3.0,1.0,0.0
17926920,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9487073421478271,0.6444582939147949,0.582308828830719,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8970233201980591,0.554997980594635,0.5279995203018188,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8085002303123474,0.4008190035820007,0.2835296392440796,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8032088279724121,0.3930692672729492,0.3765194714069366,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6750308275222778,0.2307494133710861,1.0619827508926392,284.9076232910156,284.95001220703125,302.8707580566406,294.0568542480469,299.55474853515625,297.22320556640625,284.9087219238281,1.0,0.6503145098686218,0.5556333065032959,0.5556333065032959,1.0,1.0,-3.400913715362549,1.4019140005111694,1.9989995956420896,0.4006041586399078,0.8653585910797119,0.8653585910797119,0.0,204.71060180664065,211.0,68327.8046875,0.0,3427.933349609375,1.0,278.2573547363281,282.7953186035156,297.0707397460937,301.4955749511719,293.1499938964844,293.1499938964844,278.54998779296875,38383.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321056008338928,1.0,0.0,0.0,3.597949504852295,3.597973585128784,8.63780599047459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.87890625,0.0,1493.6072998046875,1895.4371337890625,0.0,3700.42626953125,0.8957990407943726,1.0,0.0,3.0,1.0,0.0
17926980,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9439558386802672,0.6419969797134399,0.5798766016960144,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8957765102386475,0.5580629706382751,0.5307410359382629,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8064245581626892,0.4015772640705108,0.283976286649704,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8012603521347046,0.3940078020095825,0.3773243129253387,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6728377938270569,0.2307759225368499,1.0619874000549316,285.0023193359375,284.95001220703125,302.90771484375,294.0842590332031,299.564208984375,297.2270812988281,285.0009155273437,1.0,0.6520076990127563,0.5526903867721558,0.5526903867721558,1.0,1.0,-3.40278697013855,1.3978079557418823,2.004978895187378,0.395920991897583,0.9541211128234864,0.9541211128234864,0.0,207.42303466796875,214.0,67811.984375,0.0,3448.10302734375,1.0,278.5428466796875,282.9070129394531,297.0631103515625,301.38116455078125,293.1499938964844,293.1499938964844,278.25,33395.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924574613571167,1.0,0.0,0.0,3.715367078781128,3.715391397476196,9.210787084157346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.931640625,0.0,1587.27734375,1895.4371337890625,0.0,3631.314208984375,0.9178864359855652,1.0,0.0,3.0,1.0,0.0
17927040,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9439558386802672,0.6419969797134399,0.5798766016960144,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8957765102386475,0.5580629706382751,0.5307410359382629,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8064245581626892,0.4015772640705108,0.283976286649704,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8012603521347046,0.3940078020095825,0.3773243129253387,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6728377938270569,0.2307759225368499,1.0619874000549316,285.0023193359375,284.95001220703125,302.90771484375,294.0842590332031,299.564208984375,297.2270812988281,285.0009155273437,1.0,0.6520076990127563,0.5526903867721558,0.5526903867721558,1.0,1.0,-3.40278697013855,1.3978079557418823,2.004978895187378,0.395920991897583,0.9541211128234864,0.9541211128234864,0.0,207.42303466796875,214.0,67811.984375,0.0,3448.10302734375,1.0,278.5428466796875,282.9070129394531,297.0631103515625,301.38116455078125,293.1499938964844,293.1499938964844,278.25,33395.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924574613571167,1.0,0.0,0.0,3.715367078781128,3.715391397476196,9.210787084157346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.931640625,0.0,1587.27734375,1895.4371337890625,0.0,3631.314208984375,0.9178864359855652,1.0,0.0,3.0,1.0,0.0
17927100,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9414157271385192,0.6400306224822998,0.5785833597183228,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8950674533843994,0.5591890811920166,0.5321038365364075,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8053107261657715,0.4016183316707611,0.2842070162296295,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8002282977104187,0.3941995203495025,0.3777430355548858,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6717298626899719,0.2306432425975799,1.062186360359192,284.8758544921875,284.95001220703125,302.92578125,294.0971374511719,299.56658935546875,297.2256164550781,284.87432861328125,1.0,0.6529050469398499,0.5512189865112305,0.5512189865112305,1.0,1.0,-3.403897523880005,1.3957879543304443,2.0081095695495605,0.3936721086502075,0.8662203550338745,0.8662203550338745,0.0,208.88473510742188,214.0,68718.3671875,0.0,3459.205322265625,1.0,278.2963562011719,282.76397705078125,297.1239013671875,301.6166687011719,293.1499938964844,293.1499938964844,278.25,37624.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298866391181946,1.0,0.0,0.0,3.679849624633789,3.679874181747437,9.035525749823136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.5712890625,0.0,1578.8883056640625,1895.4371337890625,0.0,3680.102294921875,0.9110034704208374,1.0,0.0,3.0,1.0,0.0
17927160,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9379801154136658,0.6379817128181458,0.5767664313316345,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8936828374862671,0.5602014660835266,0.5331146121025085,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8035494089126587,0.4015409350395202,0.2842079102993011,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7985865473747253,0.3942847847938537,0.3779003322124481,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6700894236564636,0.2304152399301529,1.0615942478179932,284.9065856933594,284.95001220703125,302.9435119628906,294.1094665527344,299.5680847167969,297.2228088378906,284.9079284667969,1.0,0.6536642909049988,0.5497878789901733,0.5497878789901733,1.0,1.0,-3.402408599853516,1.3926889896392822,2.0097193717956543,0.3910622596740722,0.8665759563446045,0.8665759563446045,0.0,210.7154693603516,217.0,68447.203125,0.0,3466.365966796875,1.0,278.2574462890625,282.7926940917969,297.1239929199219,301.5589294433594,293.1499938964844,293.1499938964844,278.54998779296875,38443.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309571981430054,1.0,0.0,0.0,3.606128215789795,3.606152296066284,8.67712060426129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.642578125,0.0,1502.968017578125,1895.4371337890625,0.0,3689.912109375,0.8976550698280334,1.0,0.0,3.0,1.0,0.0
17927220,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9332944750785828,0.6355897188186646,0.574391782283783,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8925387263298035,0.563255786895752,0.5358413457870483,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8015438318252563,0.4022898972034454,0.2846445143222809,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7967438697814941,0.39521524310112,0.3786948323249817,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6680285334587097,0.230449229478836,1.0616285800933838,285.00225830078125,284.95001220703125,302.9779968261719,294.13214111328125,299.5762939453125,297.2267150878906,285.0008239746094,1.0,0.6553567051887512,0.5469256043434143,0.5469256043434143,1.0,1.0,-3.404344320297241,1.3885804414749146,2.015763998031616,0.3863946199417114,0.9557632207870485,0.9557632207870485,0.0,213.4241485595703,220.0,67911.1640625,0.0,3486.69091796875,1.0,278.5429077148437,282.90509033203125,297.1117248535156,301.4384155273437,293.1499938964844,293.1499938964844,278.25,33427.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235774874687196,1.0,0.0,0.0,3.7224838733673096,3.722508192062378,9.246107310900696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.2412109375,0.0,1595.688720703125,1895.4371337890625,0.0,3622.13623046875,0.919514000415802,1.0,0.0,3.0,1.0,0.0
17927280,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9332944750785828,0.6355897188186646,0.574391782283783,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8925387263298035,0.563255786895752,0.5358413457870483,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8015438318252563,0.4022898972034454,0.2846445143222809,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7967438697814941,0.39521524310112,0.3786948323249817,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6680285334587097,0.230449229478836,1.0616285800933838,285.00225830078125,284.95001220703125,302.9779968261719,294.13214111328125,299.5762939453125,297.2267150878906,285.0008239746094,1.0,0.6553567051887512,0.5469256043434143,0.5469256043434143,1.0,1.0,-3.404344320297241,1.3885804414749146,2.015763998031616,0.3863946199417114,0.9557632207870485,0.9557632207870485,0.0,213.4241485595703,220.0,67911.1640625,0.0,3486.69091796875,1.0,278.5429077148437,282.90509033203125,297.1117248535156,301.4384155273437,293.1499938964844,293.1499938964844,278.25,33427.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235774874687196,1.0,0.0,0.0,3.7224838733673096,3.722508192062378,9.246107310900696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.2412109375,0.0,1595.688720703125,1895.4371337890625,0.0,3622.13623046875,0.919514000415802,1.0,0.0,3.0,1.0,0.0
17927340,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9274560213088988,0.6316550374031067,0.5713507533073425,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8905704021453857,0.5653698444366455,0.5381948351860046,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7987918257713318,0.4022382199764251,0.2848677933216095,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7941975593566895,0.3954789936542511,0.379259705543518,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6654363870620728,0.2300946116447448,1.061262845993042,284.9059143066406,284.95001220703125,303.01104736328125,294.1520080566406,299.5786437988281,297.2223815917969,284.9071044921875,1.0,0.6570146679878235,0.5440633893013,0.5440633893013,1.0,1.0,-3.4040346145629883,1.3834073543548584,2.02062726020813,0.381492018699646,0.8674607276916504,0.8674607276916504,0.0,216.7149658203125,223.0,68531.484375,0.0,3505.11083984375,1.0,278.2572326660156,282.79010009765625,297.1671447753906,301.609619140625,293.1499938964844,293.1499938964844,278.54998779296875,38458.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930092751979828,1.0,0.0,0.0,3.612594604492188,3.6126186847686768,8.708267387191881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.3359375,0.0,1510.158935546875,1895.4371337890625,0.0,3681.990966796875,0.8990967273712158,1.0,0.0,3.0,1.0,0.0
17927400,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9274560213088988,0.6316550374031067,0.5713507533073425,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8905704021453857,0.5653698444366455,0.5381948351860046,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7987918257713318,0.4022382199764251,0.2848677933216095,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7941975593566895,0.3954789936542511,0.379259705543518,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6654363870620728,0.2300946116447448,1.061262845993042,284.9059143066406,284.95001220703125,303.01104736328125,294.1520080566406,299.5786437988281,297.2223815917969,284.9071044921875,1.0,0.6570146679878235,0.5440633893013,0.5440633893013,1.0,1.0,-3.4040346145629883,1.3834073543548584,2.02062726020813,0.381492018699646,0.8674607276916504,0.8674607276916504,0.0,216.7149658203125,223.0,68531.484375,0.0,3505.11083984375,1.0,278.2572326660156,282.79010009765625,297.1671447753906,301.609619140625,293.1499938964844,293.1499938964844,278.54998779296875,38458.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930092751979828,1.0,0.0,0.0,3.612594604492188,3.6126186847686768,8.708267387191881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.3359375,0.0,1510.158935546875,1895.4371337890625,0.0,3681.990966796875,0.8990967273712158,1.0,0.0,3.0,1.0,0.0
