time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927460,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9229443669319152,0.6293391585350037,0.569043755531311,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8895167112350464,0.5684106349945068,0.5409058332443237,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7968810796737671,0.4029755294322967,0.2852944731712341,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7924519777297974,0.3964006006717682,0.3800443112850189,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.663497805595398,0.2301353812217712,1.061325192451477,285.001953125,284.95001220703125,303.04248046875,294.1687316894531,299.5854797363281,297.2262878417969,285.0005187988281,1.0,0.6587083339691162,0.5412954688072205,0.5412954688072205,1.0,1.0,-3.4060428142547607,1.3793317079544067,2.0267109870910645,0.3768545687198639,0.9565718173980712,0.9565718173980712,0.0,219.42156982421875,226.0,67964.7734375,0.0,3525.626220703125,1.0,278.5429382324219,282.90313720703125,297.14910888671875,301.481689453125,293.1499938964844,293.1499938964844,278.25,33462.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228664636611938,1.0,0.0,0.0,3.727128744125366,3.7271530628204346,9.269196539207768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.7216796875,0.0,1601.299560546875,1895.4371337890625,0.0,3615.588134765625,0.9205862283706664,1.0,0.0,3.0,1.0,0.0
17927520,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9229443669319152,0.6293391585350037,0.569043755531311,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8895167112350464,0.5684106349945068,0.5409058332443237,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7968810796737671,0.4029755294322967,0.2852944731712341,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7924519777297974,0.3964006006717682,0.3800443112850189,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.663497805595398,0.2301353812217712,1.061325192451477,285.001953125,284.95001220703125,303.04248046875,294.1687316894531,299.5854797363281,297.2262878417969,285.0005187988281,1.0,0.6587083339691162,0.5412954688072205,0.5412954688072205,1.0,1.0,-3.4060428142547607,1.3793317079544067,2.0267109870910645,0.3768545687198639,0.9565718173980712,0.9565718173980712,0.0,219.42156982421875,226.0,67964.7734375,0.0,3525.626220703125,1.0,278.5429382324219,282.90313720703125,297.14910888671875,301.481689453125,293.1499938964844,293.1499938964844,278.25,33462.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228664636611938,1.0,0.0,0.0,3.727128744125366,3.7271530628204346,9.269196539207768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.7216796875,0.0,1601.299560546875,1895.4371337890625,0.0,3615.588134765625,0.9205862283706664,1.0,0.0,3.0,1.0,0.0
17927580,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9173884391784668,0.625492513179779,0.5660791993141174,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8876616954803467,0.5704993009567261,0.5432382822036743,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7942479252815247,0.4029102027416229,0.2855091989040375,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7900250554084778,0.3966518938541412,0.3805985748767853,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6610522866249084,0.2297870367765426,1.060987949371338,284.9052429199219,284.95001220703125,303.0722351074219,294.1820373535156,299.5863037109375,297.221923828125,284.9064636230469,1.0,0.6603684425354004,0.5385274887084961,0.5385274887084961,1.0,1.0,-3.405810832977295,1.3742111921310425,2.031599760055542,0.3719884753227234,0.8676666021347046,0.8676666021347046,0.0,222.7106170654297,229.0,68560.8046875,0.0,3544.22607421875,1.0,278.2572021484375,282.787841796875,297.1979064941406,301.6449279785156,293.1499938964844,293.1499938964844,278.54998779296875,38501.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295300841331482,1.0,0.0,0.0,3.615880250930786,3.615904569625856,8.724115332370275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.576171875,0.0,1514.078369140625,1895.4371337890625,0.0,3676.8330078125,0.8998560309410095,1.0,0.0,3.0,1.0,0.0
17927640,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9173884391784668,0.625492513179779,0.5660791993141174,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8876616954803467,0.5704993009567261,0.5432382822036743,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7942479252815247,0.4029102027416229,0.2855091989040375,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7900250554084778,0.3966518938541412,0.3805985748767853,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6610522866249084,0.2297870367765426,1.060987949371338,284.9052429199219,284.95001220703125,303.0722351074219,294.1820373535156,299.5863037109375,297.221923828125,284.9064636230469,1.0,0.6603684425354004,0.5385274887084961,0.5385274887084961,1.0,1.0,-3.405810832977295,1.3742111921310425,2.031599760055542,0.3719884753227234,0.8676666021347046,0.8676666021347046,0.0,222.7106170654297,229.0,68560.8046875,0.0,3544.22607421875,1.0,278.2572021484375,282.787841796875,297.1979064941406,301.6449279785156,293.1499938964844,293.1499938964844,278.54998779296875,38501.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295300841331482,1.0,0.0,0.0,3.615880250930786,3.615904569625856,8.724115332370275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.576171875,0.0,1514.078369140625,1895.4371337890625,0.0,3676.8330078125,0.8998560309410095,1.0,0.0,3.0,1.0,0.0
17927700,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9148719906806946,0.6243108510971069,0.5647123456001282,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8868710398674011,0.5719512104988098,0.5444180965423584,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7930436730384827,0.4032100141048431,0.2856097221374511,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7889208197593689,0.3970525860786438,0.3808630108833313,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6599004864692688,0.2297615706920623,1.0606575012207031,285.0180053710937,284.95001220703125,303.0864562988281,294.1872863769531,299.5885009765625,297.22320556640625,285.0191955566406,1.0,0.6611512899398804,0.5371435284614563,0.5371435284614563,1.0,1.0,-3.405620813369751,1.371601939201355,2.034018993377685,0.3694240152835846,0.9470003843307496,0.9470003843307496,0.0,224.23536682128903,229.0,67773.2578125,0.0,3552.664306640625,1.0,278.5013732910156,282.9159240722656,297.1575012207031,301.4395446777344,293.1499938964844,293.1499938964844,278.54998779296875,34100.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240351319313048,1.0,0.0,0.0,3.6649186611175537,3.664942502975464,8.962351785157807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.5791015625,0.0,1535.5592041015625,1895.4371337890625,0.0,3626.349365234375,0.90892893075943,1.0,0.0,3.0,1.0,0.0
17927760,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9131612181663512,0.6232504844665527,0.5638384222984314,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8866817355155945,0.5735211372375488,0.5459290146827698,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.792421281337738,0.4036347270011902,0.285926342010498,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7883636355400085,0.3975623548030853,0.381371796131134,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6592230200767517,0.2298331558704376,1.0610747337341309,285.0015869140625,284.95001220703125,303.10015869140625,294.19158935546875,299.59136962890625,297.225830078125,285.00018310546875,1.0,0.6620638966560364,0.5357884764671326,0.5357884764671326,1.0,1.0,-3.407878398895264,1.3700655698776243,2.0378129482269287,0.3672575950622558,0.9565162062644958,0.9565162062644958,0.0,225.41981506347656,232.0,67962.9375,0.0,3564.931884765625,1.0,278.5428466796875,282.9012756347656,297.1727600097656,301.5077819824219,293.1499938964844,293.1499938964844,278.25,33492.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224951267242432,1.0,0.0,0.0,3.728550672531128,3.728574991226196,9.276270134250808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.0712890625,0.0,1603.162109375,1895.4371337890625,0.0,3612.1669921875,0.9209955334663392,1.0,0.0,3.0,1.0,0.0
17927820,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9080469608306884,0.6194942593574524,0.5609521269798279,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8849279880523682,0.5755830407142639,0.5482382774353027,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7898992896080017,0.4035567045211792,0.2861323356628418,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7860474586486816,0.3978014290332794,0.3819150924682617,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6569134593009949,0.2294909358024597,1.060763239860535,284.9047241210937,284.95001220703125,303.1261291503906,294.1970520019531,299.59039306640625,297.2214050292969,284.9059143066406,1.0,0.6637256145477295,0.5330782532691956,0.5330782532691956,1.0,1.0,-3.407719850540161,1.3649413585662842,2.042778491973877,0.3623490035533905,0.8671128749847412,0.8671128749847412,0.0,228.70713806152344,235.0,68525.8828125,0.0,3583.704345703125,1.0,278.2572021484375,282.785888671875,297.2137756347656,301.661376953125,293.1499938964844,293.1499938964844,278.54998779296875,38549.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293232560157776,1.0,0.0,0.0,3.615596055984497,3.6156201362609854,8.722743700673163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.7744140625,0.0,1514.12060546875,1895.4371337890625,0.0,3674.936767578125,0.8998282551765442,1.0,0.0,3.0,1.0,0.0
17927880,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9080469608306884,0.6194942593574524,0.5609521269798279,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8849279880523682,0.5755830407142639,0.5482382774353027,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7898992896080017,0.4035567045211792,0.2861323356628418,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7860474586486816,0.3978014290332794,0.3819150924682617,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6569134593009949,0.2294909358024597,1.060763239860535,284.9047241210937,284.95001220703125,303.1261291503906,294.1970520019531,299.59039306640625,297.2214050292969,284.9059143066406,1.0,0.6637256145477295,0.5330782532691956,0.5330782532691956,1.0,1.0,-3.407719850540161,1.3649413585662842,2.042778491973877,0.3623490035533905,0.8671128749847412,0.8671128749847412,0.0,228.70713806152344,235.0,68525.8828125,0.0,3583.704345703125,1.0,278.2572021484375,282.785888671875,297.2137756347656,301.661376953125,293.1499938964844,293.1499938964844,278.54998779296875,38549.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293232560157776,1.0,0.0,0.0,3.615596055984497,3.6156201362609854,8.722743700673163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.7744140625,0.0,1514.12060546875,1895.4371337890625,0.0,3674.936767578125,0.8998282551765442,1.0,0.0,3.0,1.0,0.0
17927940,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9042426943778992,0.6173272728919983,0.5587818622589111,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8840177655220032,0.5785841941833496,0.5509092211723328,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7881566882133484,0.4042712152004242,0.2865424454212188,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7844681143760681,0.3987009823322296,0.3826783895492553,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6551888585090637,0.2295423299074173,1.0608766078948977,285.0002136230469,284.95001220703125,303.1499938964844,294.1981506347656,299.5935363769531,297.22528076171875,284.998779296875,1.0,0.6654226779937744,0.5303680300712585,0.5303680300712585,1.0,1.0,-3.409860134124756,1.3607388734817505,2.049121141433716,0.3575132489204407,0.9549539685249328,0.9549539685249328,0.0,231.4155731201172,238.0,67895.7421875,0.0,3604.61474609375,1.0,278.54296875,282.89862060546875,297.180419921875,301.5143737792969,293.1499938964844,293.1499938964844,278.25,33547.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224919080734252,1.0,0.0,0.0,3.727194786071777,3.7272191047668457,9.269524525734596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.7626953125,0.0,1602.0179443359375,1895.4371337890625,0.0,3612.137451171875,0.9206534028053284,1.0,0.0,3.0,1.0,0.0
17928000,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9042426943778992,0.6173272728919983,0.5587818622589111,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8840177655220032,0.5785841941833496,0.5509092211723328,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7881566882133484,0.4042712152004242,0.2865424454212188,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7844681143760681,0.3987009823322296,0.3826783895492553,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6551888585090637,0.2295423299074173,1.0608766078948977,285.0002136230469,284.95001220703125,303.1499938964844,294.1981506347656,299.5935363769531,297.22528076171875,284.998779296875,1.0,0.6654226779937744,0.5303680300712585,0.5303680300712585,1.0,1.0,-3.409860134124756,1.3607388734817505,2.049121141433716,0.3575132489204407,0.9549539685249328,0.9549539685249328,0.0,231.4155731201172,238.0,67895.7421875,0.0,3604.61474609375,1.0,278.54296875,282.89862060546875,297.180419921875,301.5143737792969,293.1499938964844,293.1499938964844,278.25,33547.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224919080734252,1.0,0.0,0.0,3.727194786071777,3.7272191047668457,9.269524525734596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.7626953125,0.0,1602.0179443359375,1895.4371337890625,0.0,3612.137451171875,0.9206534028053284,1.0,0.0,3.0,1.0,0.0
17928060,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8966204524040222,0.6117017269134521,0.5546713471412659,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8792977333068848,0.5785092115402222,0.5517354011535645,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7827024459838867,0.4020833075046539,0.2856615781784057,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7791960835456848,0.3967530131340027,0.381705641746521,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6498104333877563,0.2268900573253631,1.0530200004577637,284.8944091796875,284.95001220703125,303.1726989746094,294.1953430175781,299.5779113769531,297.20037841796875,284.8956604003906,1.0,0.6661249995231628,0.5277021527290344,0.5277021527290344,1.0,1.0,-3.3942673206329346,1.3490188121795654,2.045248508453369,0.3506597280502319,0.8560333251953125,0.8560333251953125,0.0,236.7480926513672,241.0,68084.4375,0.0,3598.40576171875,1.0,278.25762939453125,282.7807922363281,297.2104797363281,301.64111328125,293.1499938964844,293.1499938964844,278.54998779296875,39139.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291352033615112,1.0,0.0,0.0,3.595897674560547,3.595921754837036,8.627956162854389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.169921875,0.0,1496.9490966796875,1895.4371337890625,0.0,3673.211669921875,0.8957399725914001,1.0,0.0,3.0,1.0,0.0
17928120,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8966204524040222,0.6117017269134521,0.5546713471412659,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8792977333068848,0.5785092115402222,0.5517354011535645,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7827024459838867,0.4020833075046539,0.2856615781784057,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7791960835456848,0.3967530131340027,0.381705641746521,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6498104333877563,0.2268900573253631,1.0530200004577637,284.8944091796875,284.95001220703125,303.1726989746094,294.1953430175781,299.5779113769531,297.20037841796875,284.8956604003906,1.0,0.6661249995231628,0.5277021527290344,0.5277021527290344,1.0,1.0,-3.3942673206329346,1.3490188121795654,2.045248508453369,0.3506597280502319,0.8560333251953125,0.8560333251953125,0.0,236.7480926513672,241.0,68084.4375,0.0,3598.40576171875,1.0,278.25762939453125,282.7807922363281,297.2104797363281,301.64111328125,293.1499938964844,293.1499938964844,278.54998779296875,39139.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291352033615112,1.0,0.0,0.0,3.595897674560547,3.595921754837036,8.627956162854389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.169921875,0.0,1496.9490966796875,1895.4371337890625,0.0,3673.211669921875,0.8957399725914001,1.0,0.0,3.0,1.0,0.0
17928180,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8916358947753906,0.6086634993553162,0.5516232848167419,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8768780827522278,0.5803240537643433,0.5531750917434692,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7794220447540283,0.401699423789978,0.2852081954479217,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7759873270988464,0.3964013457298279,0.3811644613742828,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6461063027381897,0.2254969924688339,1.0460474491119385,284.98614501953125,284.95001220703125,303.1951904296875,294.189453125,299.5741271972656,297.1950988769531,284.9852905273437,1.0,0.6664549708366394,0.5250362157821655,0.5250362157821655,1.0,1.0,-3.3827390670776367,1.3390231132507324,2.0437159538269043,0.3439201712608337,0.9330924153327942,0.9330924153327942,0.0,240.0927734375,244.0,67115.5078125,0.0,3590.409912109375,1.0,278.5419311523437,282.8956604003906,297.1669311523437,301.4587707519531,293.1499938964844,293.1499938964844,278.25,34194.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921221911907196,1.0,0.0,0.0,3.685038805007935,3.685062885284424,9.06102741282666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.072265625,0.0,1558.86474609375,1895.4371337890625,0.0,3600.4306640625,0.9118576645851136,1.0,0.0,3.0,1.0,0.0
17928240,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8916358947753906,0.6086634993553162,0.5516232848167419,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8768780827522278,0.5803240537643433,0.5531750917434692,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7794220447540283,0.401699423789978,0.2852081954479217,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7759873270988464,0.3964013457298279,0.3811644613742828,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6461063027381897,0.2254969924688339,1.0460474491119385,284.98614501953125,284.95001220703125,303.1951904296875,294.189453125,299.5741271972656,297.1950988769531,284.9852905273437,1.0,0.6664549708366394,0.5250362157821655,0.5250362157821655,1.0,1.0,-3.3827390670776367,1.3390231132507324,2.0437159538269043,0.3439201712608337,0.9330924153327942,0.9330924153327942,0.0,240.0927734375,244.0,67115.5078125,0.0,3590.409912109375,1.0,278.5419311523437,282.8956604003906,297.1669311523437,301.4587707519531,293.1499938964844,293.1499938964844,278.25,34194.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921221911907196,1.0,0.0,0.0,3.685038805007935,3.685062885284424,9.06102741282666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.072265625,0.0,1558.86474609375,1895.4371337890625,0.0,3600.4306640625,0.9118576645851136,1.0,0.0,3.0,1.0,0.0
17928300,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8895537257194519,0.606635332107544,0.550197422504425,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8761009573936462,0.5809982419013977,0.554067075252533,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7782403230667114,0.4013747572898865,0.2851426899433136,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7748365998268127,0.396145612001419,0.3811070322990417,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6447510123252869,0.2248693853616714,1.0437378883361816,284.86553955078125,284.95001220703125,303.20635986328125,294.1854248046875,299.5715026855469,297.1913757324219,284.8651733398437,1.0,0.666726291179657,0.5237032771110535,0.5237032771110535,1.0,1.0,-3.379176616668701,1.3349286317825315,2.044248104095459,0.3409243822097778,0.8444010615348816,0.8444010615348816,0.0,241.475830078125,244.0,67737.0625,0.0,3589.957275390625,1.0,278.2971496582031,282.7615661621094,297.2091369628906,301.6583557128906,293.1499938964844,293.1499938964844,278.25,38849.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926134705543518,1.0,0.0,0.0,3.6275269985198975,3.627551317214966,8.780406233199756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.3251953125,0.0,1529.500244140625,1895.4371337890625,0.0,3645.66162109375,0.8999993801116943,1.0,0.0,3.0,1.0,0.0
17928360,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.887037456035614,0.6046411991119385,0.5483790040016174,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8749707341194153,0.5816691517829895,0.554701030254364,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7767288088798523,0.4010409414768219,0.284925252199173,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7733898162841797,0.3958910703659057,0.3808911442756653,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6432016491889954,0.2242613285779953,1.0411756038665771,284.9041748046875,284.95001220703125,303.2174987792969,294.1806945800781,299.5694580078125,297.1875915527344,284.9050598144531,1.0,0.6669345498085022,0.5225957632064819,0.5225957632064819,1.0,1.0,-3.37415075302124,1.3306225538253784,2.043528318405152,0.3381040692329407,0.8486974835395813,0.8486974835395813,0.0,243.08056640625,247.0,67313.84375,0.0,3587.315673828125,1.0,278.2579040527344,282.79766845703125,297.19146728515625,301.56915283203125,293.1499938964844,293.1499938964844,278.54998779296875,39073.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267777800559998,1.0,0.0,0.0,3.5433249473571777,3.543348550796509,8.37751599647163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.9326171875,0.0,1440.01513671875,1895.4371337890625,0.0,3651.5712890625,0.8842704892158508,1.0,0.0,3.0,1.0,0.0
17928420,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8837597370147705,0.6022340655326843,0.5460205078125,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.874177873134613,0.5841031074523926,0.5568322539329529,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7751110196113586,0.4013264775276184,0.2850306034088135,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7718315124511719,0.3962211310863495,0.3810973465442657,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6412591934204102,0.2236688584089279,1.03819739818573,284.9916076660156,284.95001220703125,303.2396240234375,294.1693115234375,299.5720520019531,297.1905822753906,284.9907531738281,1.0,0.667705774307251,0.5203808546066284,0.5203808546066284,1.0,1.0,-3.370661973953247,1.3248096704483032,2.0458524227142334,0.3332684338092804,0.92726868391037,0.92726868391037,0.0,245.328369140625,250.0,66555.546875,0.0,3592.03515625,1.0,278.5415954589844,282.9049072265625,297.1479797363281,301.40155029296875,293.1499938964844,293.1499938964844,278.25,33905.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919154405593872,1.0,0.0,0.0,3.6463873386383057,3.6464109420776367,8.871945738064824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.736328125,0.0,1513.4981689453125,1895.4371337890625,0.0,3581.352783203125,0.9029795527458192,1.0,0.0,3.0,1.0,0.0
17928480,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8837597370147705,0.6022340655326843,0.5460205078125,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.874177873134613,0.5841031074523926,0.5568322539329529,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7751110196113586,0.4013264775276184,0.2850306034088135,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7718315124511719,0.3962211310863495,0.3810973465442657,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6412591934204102,0.2236688584089279,1.03819739818573,284.9916076660156,284.95001220703125,303.2396240234375,294.1693115234375,299.5720520019531,297.1905822753906,284.9907531738281,1.0,0.667705774307251,0.5203808546066284,0.5203808546066284,1.0,1.0,-3.370661973953247,1.3248096704483032,2.0458524227142334,0.3332684338092804,0.92726868391037,0.92726868391037,0.0,245.328369140625,250.0,66555.546875,0.0,3592.03515625,1.0,278.5415954589844,282.9049072265625,297.1479797363281,301.40155029296875,293.1499938964844,293.1499938964844,278.25,33905.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919154405593872,1.0,0.0,0.0,3.6463873386383057,3.6464109420776367,8.871945738064824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.736328125,0.0,1513.4981689453125,1895.4371337890625,0.0,3581.352783203125,0.9029795527458192,1.0,0.0,3.0,1.0,0.0
17928540,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8796553611755371,0.5985060334205627,0.5430780053138733,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8726990818977356,0.585687518119812,0.5586374998092651,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7729014754295349,0.4009411931037903,0.2849777042865753,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7697335481643677,0.3960051536560058,0.3811603486537933,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6390318870544434,0.2228465676307678,1.0354845523834229,284.9086608886719,284.95001220703125,303.2615661621094,294.15545654296875,299.5699462890625,297.1864318847656,284.9092712402344,1.0,0.6686241030693054,0.5181659460067749,0.5181659460067749,1.0,1.0,-3.3660521507263184,1.3184770345687866,2.047574996948242,0.3283870816230774,0.8459606170654297,0.8459606170654297,0.0,248.2218475341797,253.0,66857.390625,0.0,3597.782470703125,1.0,278.2579345703125,282.8038635253906,297.1696472167969,301.517578125,293.1499938964844,293.1499938964844,278.54998779296875,38780.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92546808719635,1.0,0.0,0.0,3.514974594116211,3.514997720718384,8.243994216172723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.693359375,0.0,1408.105224609375,1895.4371337890625,0.0,3639.532958984375,0.8777848482131958,1.0,0.0,3.0,1.0,0.0
17928600,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8796553611755371,0.5985060334205627,0.5430780053138733,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8726990818977356,0.585687518119812,0.5586374998092651,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7729014754295349,0.4009411931037903,0.2849777042865753,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7697335481643677,0.3960051536560058,0.3811603486537933,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6390318870544434,0.2228465676307678,1.0354845523834229,284.9086608886719,284.95001220703125,303.2615661621094,294.15545654296875,299.5699462890625,297.1864318847656,284.9092712402344,1.0,0.6686241030693054,0.5181659460067749,0.5181659460067749,1.0,1.0,-3.3660521507263184,1.3184770345687866,2.047574996948242,0.3283870816230774,0.8459606170654297,0.8459606170654297,0.0,248.2218475341797,253.0,66857.390625,0.0,3597.782470703125,1.0,278.2579345703125,282.8038635253906,297.1696472167969,301.517578125,293.1499938964844,293.1499938964844,278.54998779296875,38780.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92546808719635,1.0,0.0,0.0,3.514974594116211,3.514997720718384,8.243994216172723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.693359375,0.0,1408.105224609375,1895.4371337890625,0.0,3639.532958984375,0.8777848482131958,1.0,0.0,3.0,1.0,0.0
17928660,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8764612674713135,0.5962333083152771,0.5408703088760376,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.871921181678772,0.588195264339447,0.5608732104301453,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7713631987571716,0.4013398587703705,0.2851869463920593,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7682579159736633,0.3964478969573974,0.381511241197586,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6373202204704285,0.2224562764167785,1.033630609512329,284.9916687011719,284.95001220703125,303.2833251953125,294.139404296875,299.5726318359375,297.1906433105469,284.99078369140625,1.0,0.6697258949279785,0.5158599615097046,0.5158599615097046,1.0,1.0,-3.3645224571228027,1.3132294416427612,2.051293134689331,0.3235560059547424,0.9226936101913452,0.9226936101913452,0.0,250.6607666015625,256.0,66151.6953125,0.0,3608.208984375,1.0,278.5413818359375,282.9062194824219,297.12066650390625,301.3492736816406,293.1499938964844,293.1499938964844,278.25,33785.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183806777000428,1.0,0.0,0.0,3.623068571090698,3.62309193611145,8.758835861044645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.578125,0.0,1486.9625244140625,1895.4371337890625,0.0,3574.20703125,0.8976390361785889,1.0,0.0,3.0,1.0,0.0
17928720,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8764612674713135,0.5962333083152771,0.5408703088760376,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.871921181678772,0.588195264339447,0.5608732104301453,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7713631987571716,0.4013398587703705,0.2851869463920593,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7682579159736633,0.3964478969573974,0.381511241197586,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6373202204704285,0.2224562764167785,1.033630609512329,284.9916687011719,284.95001220703125,303.2833251953125,294.139404296875,299.5726318359375,297.1906433105469,284.99078369140625,1.0,0.6697258949279785,0.5158599615097046,0.5158599615097046,1.0,1.0,-3.3645224571228027,1.3132294416427612,2.051293134689331,0.3235560059547424,0.9226936101913452,0.9226936101913452,0.0,250.6607666015625,256.0,66151.6953125,0.0,3608.208984375,1.0,278.5413818359375,282.9062194824219,297.12066650390625,301.3492736816406,293.1499938964844,293.1499938964844,278.25,33785.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183806777000428,1.0,0.0,0.0,3.623068571090698,3.62309193611145,8.758835861044645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.578125,0.0,1486.9625244140625,1895.4371337890625,0.0,3574.20703125,0.8976390361785889,1.0,0.0,3.0,1.0,0.0
17928780,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.872417151927948,0.5926374793052673,0.5380412340164185,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8704046607017517,0.5898020267486572,0.5627074241638184,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7691815495491028,0.4010317027568817,0.2851917445659637,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7661765217781067,0.3962844014167785,0.3816354870796203,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6352090239524841,0.2217459231615066,1.0315136909484863,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.57012939453125,297.18701171875,284.9091491699219,1.0,0.6708685159683228,0.5135539174079895,0.5135539174079895,1.0,1.0,-3.360943555831909,1.3070660829544067,2.053877353668213,0.3185391426086426,0.8421419262886047,0.8421419262886047,0.0,253.7566070556641,259.0,66470.1875,0.0,3617.521240234375,1.0,278.2585754394531,282.8046264648437,297.13690185546875,301.4608154296875,293.1499938964844,293.1499938964844,278.54998779296875,38612.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250187873840332,1.0,0.0,0.0,3.495044946670532,3.495068073272705,8.150773851411941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.037109375,0.0,1386.226806640625,1895.4371337890625,0.0,3635.400634765625,0.873147189617157,1.0,0.0,3.0,1.0,0.0
17928840,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.872417151927948,0.5926374793052673,0.5380412340164185,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8704046607017517,0.5898020267486572,0.5627074241638184,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7691815495491028,0.4010317027568817,0.2851917445659637,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7661765217781067,0.3962844014167785,0.3816354870796203,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6352090239524841,0.2217459231615066,1.0315136909484863,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.57012939453125,297.18701171875,284.9091491699219,1.0,0.6708685159683228,0.5135539174079895,0.5135539174079895,1.0,1.0,-3.360943555831909,1.3070660829544067,2.053877353668213,0.3185391426086426,0.8421419262886047,0.8421419262886047,0.0,253.7566070556641,259.0,66470.1875,0.0,3617.521240234375,1.0,278.2585754394531,282.8046264648437,297.13690185546875,301.4608154296875,293.1499938964844,293.1499938964844,278.54998779296875,38612.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250187873840332,1.0,0.0,0.0,3.495044946670532,3.495068073272705,8.150773851411941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.037109375,0.0,1386.226806640625,1895.4371337890625,0.0,3635.400634765625,0.873147189617157,1.0,0.0,3.0,1.0,0.0
17928900,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8705995082855225,0.5915136933326721,0.5367783308029175,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8697848320007324,0.5910159945487976,0.5636797547340393,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7682190537452698,0.4012164175510406,0.285224050283432,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7652494311332703,0.3964765667915344,0.3817175328731537,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6342291831970215,0.2215436398983001,1.0304292440414429,285.0123596191406,284.95001220703125,303.31561279296875,294.1116027832031,299.57098388671875,297.188720703125,285.0122985839844,1.0,0.6714329719543457,0.5124009251594543,0.5124009251594543,1.0,1.0,-3.359421730041504,1.3040878772735596,2.0553338527679443,0.3159675300121307,0.9148818850517272,0.9148818850517272,0.0,255.18569946289065,259.0,65680.484375,0.0,3622.132080078125,1.0,278.4979553222656,282.9228515625,297.0820007324219,301.24127197265625,293.1499938964844,293.1499938964844,278.54998779296875,34048.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919575572013855,1.0,0.0,0.0,3.54483413696289,3.5448567867279053,8.384653824577981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1201171875,0.0,1405.10546875,1895.4371337890625,0.0,3585.240966796875,0.8820182085037231,1.0,0.0,3.0,1.0,0.0
17928960,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8692783117294312,0.5904561877250671,0.535926103591919,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8695850372314453,0.5923062562942505,0.5649498701095581,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7676669955253601,0.4014912247657776,0.2854489386081695,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7647020220756531,0.3967479765415191,0.3820172548294067,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6335639357566833,0.2214190661907196,1.0300151109695437,284.99005126953125,284.95001220703125,303.3262939453125,294.1014404296875,299.5725402832031,297.1913757324219,284.9887084960937,1.0,0.6721217036247253,0.5112684965133667,0.5112684965133667,1.0,1.0,-3.360055446624756,1.302030324935913,2.0580251216888428,0.3137271702289581,0.917169749736786,0.917169749736786,0.0,256.3509521484375,262.0,65769.890625,0.0,3630.33544921875,1.0,278.5419616699219,282.90484619140625,297.0830078125,301.2881164550781,293.1499938964844,293.1499938964844,278.25,33688.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180917739868164,1.0,0.0,0.0,3.604229927062988,3.604253053665161,8.667987003718736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.306640625,0.0,1465.7628173828125,1895.4371337890625,0.0,3571.53759765625,0.8930969834327698,1.0,0.0,3.0,1.0,0.0
17929020,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8653774857521057,0.5869770050048828,0.5332046151161194,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8680928945541382,0.5939067602157593,0.5667845606803894,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7655767202377319,0.4012564420700073,0.2855065166950226,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7626791596412659,0.3966035544872284,0.3821643888950348,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6315439939498901,0.2207589894533157,1.0281505584716797,284.9098205566406,284.95001220703125,303.3475036621094,294.0800170898437,299.56982421875,297.1878662109375,284.9098205566406,1.0,0.673369288444519,0.5090035796165466,0.5090035796165466,1.0,1.0,-3.3570010662078857,1.296086311340332,2.0609147548675537,0.3087679147720337,0.8382887840270996,0.8382887840270996,0.0,259.5364074707031,265.0,66068.71875,0.0,3641.366455078125,1.0,278.2587890625,282.8057861328125,297.09625244140625,301.3951721191406,293.1499938964844,293.1499938964844,278.54998779296875,38592.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248958826065063,1.0,0.0,0.0,3.4733057022094727,3.4733285903930664,8.049693178691086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.578125,0.0,1363.787109375,1895.4371337890625,0.0,3634.270263671875,0.8683136105537415,1.0,0.0,3.0,1.0,0.0
17929080,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8653774857521057,0.5869770050048828,0.5332046151161194,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8680928945541382,0.5939067602157593,0.5667845606803894,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7655767202377319,0.4012564420700073,0.2855065166950226,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7626791596412659,0.3966035544872284,0.3821643888950348,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6315439939498901,0.2207589894533157,1.0281505584716797,284.9098205566406,284.95001220703125,303.3475036621094,294.0800170898437,299.56982421875,297.1878662109375,284.9098205566406,1.0,0.673369288444519,0.5090035796165466,0.5090035796165466,1.0,1.0,-3.3570010662078857,1.296086311340332,2.0609147548675537,0.3087679147720337,0.8382887840270996,0.8382887840270996,0.0,259.5364074707031,265.0,66068.71875,0.0,3641.366455078125,1.0,278.2587890625,282.8057861328125,297.09625244140625,301.3951721191406,293.1499938964844,293.1499938964844,278.54998779296875,38592.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248958826065063,1.0,0.0,0.0,3.4733057022094727,3.4733285903930664,8.049693178691086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.578125,0.0,1363.787109375,1895.4371337890625,0.0,3634.270263671875,0.8683136105537415,1.0,0.0,3.0,1.0,0.0
17929140,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8623678088188171,0.5848760604858398,0.5311816930770874,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8672952651977539,0.5963929891586304,0.5690235495567322,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7641527652740479,0.4017859101295471,0.2858193814754486,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7612568736076355,0.3970743715763092,0.3825635612010956,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6299736499786377,0.2204674929380417,1.0268521308898926,284.9894104003906,284.95001220703125,303.3685302734375,294.0572204589844,299.5718994140625,297.1922302246094,284.9886169433594,1.0,0.6746997833251953,0.5067386627197266,0.5067386627197266,1.0,1.0,-3.35654878616333,1.291187763214111,2.0653610229492188,0.3039598762989044,0.911992609500885,0.911992609500885,0.0,262.1903686523437,268.0,65369.6328125,0.0,3655.53662109375,1.0,278.541015625,282.90509033203125,297.039794921875,301.2198791503906,293.1499938964844,293.1499938964844,278.25,33782.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918079912662506,1.0,0.0,0.0,3.5808348655700684,3.580857992172241,8.555825274925155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.5009765625,0.0,1441.29248046875,1895.4371337890625,0.0,3571.427978515625,0.8881583213806152,1.0,0.0,3.0,1.0,0.0
17929200,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8623678088188171,0.5848760604858398,0.5311816930770874,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8672952651977539,0.5963929891586304,0.5690235495567322,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7641527652740479,0.4017859101295471,0.2858193814754486,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7612568736076355,0.3970743715763092,0.3825635612010956,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6299736499786377,0.2204674929380417,1.0268521308898926,284.9894104003906,284.95001220703125,303.3685302734375,294.0572204589844,299.5718994140625,297.1922302246094,284.9886169433594,1.0,0.6746997833251953,0.5067386627197266,0.5067386627197266,1.0,1.0,-3.35654878616333,1.291187763214111,2.0653610229492188,0.3039598762989044,0.911992609500885,0.911992609500885,0.0,262.1903686523437,268.0,65369.6328125,0.0,3655.53662109375,1.0,278.541015625,282.90509033203125,297.039794921875,301.2198791503906,293.1499938964844,293.1499938964844,278.25,33782.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918079912662506,1.0,0.0,0.0,3.5808348655700684,3.580857992172241,8.555825274925155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.5009765625,0.0,1441.29248046875,1895.4371337890625,0.0,3571.427978515625,0.8881583213806152,1.0,0.0,3.0,1.0,0.0
17929260,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8586361408233643,0.5815125703811646,0.5285490155220032,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8658515214920044,0.5979827642440796,0.5708411931991577,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7621837258338928,0.401640772819519,0.2859326899051666,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7593113780021667,0.3969448208808899,0.3827196359634399,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.628036618232727,0.2198444008827209,1.025141716003418,284.91033935546875,284.95001220703125,303.38934326171875,294.0332946777344,299.5689697265625,297.1888122558594,284.9104919433594,1.0,0.6760047078132629,0.5045151710510254,0.5045151710510254,1.0,1.0,-3.353843212127685,1.2853907346725464,2.0684523582458496,0.299031913280487,0.8342968821525574,0.8342968821525574,0.0,265.412353515625,271.0,65658.6015625,0.0,3667.57080078125,1.0,278.2586975097656,282.8066711425781,297.0500793457031,301.3233642578125,293.1499938964844,293.1499938964844,278.54998779296875,38639.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249281883239746,1.0,0.0,0.0,3.4507436752319336,3.450766324996948,7.945453717184137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.9033203125,0.0,1341.25244140625,1895.4371337890625,0.0,3634.567138671875,0.8633312582969666,1.0,0.0,3.0,1.0,0.0
