time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929320,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8586361408233643,0.5815125703811646,0.5285490155220032,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8658515214920044,0.5979827642440796,0.5708411931991577,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7621837258338928,0.401640772819519,0.2859326899051666,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7593113780021667,0.3969448208808899,0.3827196359634399,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.628036618232727,0.2198444008827209,1.025141716003418,284.91033935546875,284.95001220703125,303.38934326171875,294.0332946777344,299.5689697265625,297.1888122558594,284.9104919433594,1.0,0.6760047078132629,0.5045151710510254,0.5045151710510254,1.0,1.0,-3.353843212127685,1.2853907346725464,2.0684523582458496,0.299031913280487,0.8342968821525574,0.8342968821525574,0.0,265.412353515625,271.0,65658.6015625,0.0,3667.57080078125,1.0,278.2586975097656,282.8066711425781,297.0500793457031,301.3233642578125,293.1499938964844,293.1499938964844,278.54998779296875,38639.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249281883239746,1.0,0.0,0.0,3.4507436752319336,3.450766324996948,7.945453717184137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.9033203125,0.0,1341.25244140625,1895.4371337890625,0.0,3634.567138671875,0.8633312582969666,1.0,0.0,3.0,1.0,0.0
17929380,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8557666540145874,0.5794923901557922,0.526603639125824,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8650875091552734,0.6004478335380554,0.57306307554245,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.760869026184082,0.4022561907768249,0.2863065004348755,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7579502463340759,0.3974207639694214,0.3831263780593872,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6265320181846619,0.2195809632539749,1.0239830017089844,284.9883728027344,284.95001220703125,303.4100036621094,294.0084533691406,299.5707702636719,297.193115234375,284.9876708984375,1.0,0.6773828268051147,0.5022916793823242,0.5022916793823242,1.0,1.0,-3.3537139892578125,1.2806260585784912,2.0730879306793213,0.2942533195018768,0.9067315459251404,0.9067315459251404,0.0,268.09356689453125,274.0,64978.89453125,0.0,3682.650390625,1.0,278.5408020019531,282.9042358398437,296.9911499023437,301.14630126953125,293.1499938964844,293.1499938964844,278.25,33786.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181174635887146,1.0,0.0,0.0,3.559776544570923,3.559799194335937,8.455489819425566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.58203125,0.0,1418.9334716796875,1895.4371337890625,0.0,3571.775390625,0.8834389448165894,1.0,0.0,3.0,1.0,0.0
17929440,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8557666540145874,0.5794923901557922,0.526603639125824,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8650875091552734,0.6004478335380554,0.57306307554245,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.760869026184082,0.4022561907768249,0.2863065004348755,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7579502463340759,0.3974207639694214,0.3831263780593872,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6265320181846619,0.2195809632539749,1.0239830017089844,284.9883728027344,284.95001220703125,303.4100036621094,294.0084533691406,299.5707702636719,297.193115234375,284.9876708984375,1.0,0.6773828268051147,0.5022916793823242,0.5022916793823242,1.0,1.0,-3.3537139892578125,1.2806260585784912,2.0730879306793213,0.2942533195018768,0.9067315459251404,0.9067315459251404,0.0,268.09356689453125,274.0,64978.89453125,0.0,3682.650390625,1.0,278.5408020019531,282.9042358398437,296.9911499023437,301.14630126953125,293.1499938964844,293.1499938964844,278.25,33786.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181174635887146,1.0,0.0,0.0,3.559776544570923,3.559799194335937,8.455489819425566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.58203125,0.0,1418.9334716796875,1895.4371337890625,0.0,3571.775390625,0.8834389448165894,1.0,0.0,3.0,1.0,0.0
17929500,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8542059063911438,0.5778555870056152,0.525528073310852,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8645936846733093,0.6012532711029053,0.5741190910339355,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.760136067867279,0.402251273393631,0.2864873111248016,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.757193386554718,0.3973860442638397,0.3833187222480774,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6257436275482178,0.2193113267421722,1.0235110521316528,284.8740539550781,284.95001220703125,303.4202575683594,293.99578857421875,299.5693664550781,297.1917419433594,284.874755859375,1.0,0.6781096458435059,0.5011799335479736,0.5011799335479736,1.0,1.0,-3.3535776138305664,1.2781909704208374,2.0753867626190186,0.2919164001941681,0.8237407803535461,0.8237407803535461,0.0,269.5701599121094,274.0,65566.59375,0.0,3690.787353515625,1.0,278.3005676269531,282.7765808105469,297.0258483886719,301.3371276855469,293.1499938964844,293.1499938964844,278.25,38822.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237371683120728,1.0,0.0,0.0,3.5010151863098145,3.501038312911988,8.178643611245207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.234375,0.0,1393.9052734375,1895.4371337890625,0.0,3623.606689453125,0.8717600107192993,1.0,0.0,3.0,1.0,0.0
17929560,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8522186875343323,0.576237142086029,0.5240609645843506,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8637072443962097,0.6020209193229675,0.5748624801635742,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7590414881706238,0.4022123515605926,0.286486268043518,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7560940384864807,0.3973027467727661,0.3832907080650329,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6246716380119324,0.218989610671997,1.0224051475524902,284.91241455078125,284.95001220703125,303.4304504394531,293.9829406738281,299.5675964355469,297.18975830078125,284.91278076171875,1.0,0.6787285208702087,0.5001084208488464,0.5001084208488464,1.0,1.0,-3.351343870162964,1.2749710083007812,2.0763728618621826,0.2893573343753814,0.8313385248184204,0.8313385248184204,0.0,271.3244323730469,277.0,65247.29296875,0.0,3695.503173828125,1.0,278.2588806152344,282.8089904785156,297.00006103515625,301.2470092773437,293.1499938964844,293.1499938964844,278.54998779296875,38653.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250049591064452,1.0,0.0,0.0,3.427687168121338,3.427709579467773,7.839631734896102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.1826171875,0.0,1318.2562255859375,1895.4371337890625,0.0,3635.273681640625,0.8584181666374207,1.0,0.0,3.0,1.0,0.0
17929620,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8494919538497925,0.5742944478988647,0.5221904516220093,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8629825711250305,0.604461669921875,0.5770642757415771,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7578471302986145,0.4029267132282257,0.2869300544261932,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.754798173904419,0.3977826535701751,0.3837037980556488,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6232244372367859,0.2187516689300537,1.0213719606399536,284.9874267578125,284.95001220703125,303.45074462890625,293.9570007324219,299.5693359375,297.1940612792969,284.9867553710937,1.0,0.6801444888114929,0.4979653656482696,0.4979653656482696,1.0,1.0,-3.351523160934448,1.270422101020813,2.081101179122925,0.2846943140029907,0.9016783237457277,0.9016783237457277,0.0,274.0179748535156,265.0,64592.46484375,0.0,3711.379150390625,1.0,278.5406494140625,282.9032287597656,296.939697265625,301.070068359375,293.1499938964844,293.1499938964844,278.25,33782.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181976914405824,1.0,0.0,0.0,3.539204835891724,3.539227247238159,8.35804428334086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.3134765625,0.0,1397.27001953125,1895.4371337890625,0.0,3572.516357421875,0.878821849822998,1.0,0.0,3.0,1.0,0.0
17929680,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8494919538497925,0.5742944478988647,0.5221904516220093,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8629825711250305,0.604461669921875,0.5770642757415771,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7578471302986145,0.4029267132282257,0.2869300544261932,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.754798173904419,0.3977826535701751,0.3837037980556488,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6232244372367859,0.2187516689300537,1.0213719606399536,284.9874267578125,284.95001220703125,303.45074462890625,293.9570007324219,299.5693359375,297.1940612792969,284.9867553710937,1.0,0.6801444888114929,0.4979653656482696,0.4979653656482696,1.0,1.0,-3.351523160934448,1.270422101020813,2.081101179122925,0.2846943140029907,0.9016783237457277,0.9016783237457277,0.0,274.0179748535156,265.0,64592.46484375,0.0,3711.379150390625,1.0,278.5406494140625,282.9032287597656,296.939697265625,301.070068359375,293.1499938964844,293.1499938964844,278.25,33782.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181976914405824,1.0,0.0,0.0,3.539204835891724,3.539227247238159,8.35804428334086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.3134765625,0.0,1397.27001953125,1895.4371337890625,0.0,3572.516357421875,0.878821849822998,1.0,0.0,3.0,1.0,0.0
17929740,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8503548502922058,0.5711654424667358,0.5194816589355469,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8661348223686218,0.6060289740562439,0.5785744786262512,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7599776387214661,0.4030132591724396,0.2869886457920074,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7567919492721558,0.3976899683475494,0.3836091458797455,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.624344527721405,0.2182065099477768,1.0186642408370972,284.91119384765625,284.95001220703125,303.4708251953125,293.9308166503906,299.56591796875,297.1908874511719,284.9109802246094,1.0,0.6773422360420227,0.4958222806453705,0.4958222806453705,1.0,1.0,-3.3467941284179688,1.263821721076965,2.082972288131714,0.2795615196228027,0.826164722442627,0.826164722442627,0.0,270.31768798828125,253.0,64829.08203125,0.0,3678.947265625,1.0,278.2593078613281,282.80780029296875,296.94744873046875,301.16802978515625,293.1499938964844,293.1499938964844,278.54998779296875,38590.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250521659851074,1.0,0.0,0.0,3.4071462154388428,3.407168388366699,7.745952075310925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.615234375,0.0,1297.4844970703125,1895.4371337890625,0.0,3635.7080078125,0.853692889213562,1.0,0.0,3.0,1.0,0.0
17929800,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8503548502922058,0.5711654424667358,0.5194816589355469,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8661348223686218,0.6060289740562439,0.5785744786262512,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7599776387214661,0.4030132591724396,0.2869886457920074,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7567919492721558,0.3976899683475494,0.3836091458797455,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.624344527721405,0.2182065099477768,1.0186642408370972,284.91119384765625,284.95001220703125,303.4708251953125,293.9308166503906,299.56591796875,297.1908874511719,284.9109802246094,1.0,0.6773422360420227,0.4958222806453705,0.4958222806453705,1.0,1.0,-3.3467941284179688,1.263821721076965,2.082972288131714,0.2795615196228027,0.826164722442627,0.826164722442627,0.0,270.31768798828125,253.0,64829.08203125,0.0,3678.947265625,1.0,278.2593078613281,282.80780029296875,296.94744873046875,301.16802978515625,293.1499938964844,293.1499938964844,278.54998779296875,38590.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250521659851074,1.0,0.0,0.0,3.4071462154388428,3.407168388366699,7.745952075310925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.615234375,0.0,1297.4844970703125,1895.4371337890625,0.0,3635.7080078125,0.853692889213562,1.0,0.0,3.0,1.0,0.0
17929860,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8546021580696106,0.5693740248680115,0.5173454880714417,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8727284669876099,0.6085001230239868,0.5803794860839844,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7651196718215942,0.4039078950881958,0.2872404754161834,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7616832256317139,0.3982366919517517,0.3836564123630523,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6276600360870361,0.2180664241313934,1.0160149335861206,284.984619140625,284.95001220703125,303.4907531738281,293.9046325683594,299.5679016113281,297.19586181640625,284.9840087890625,1.0,0.6727199554443359,0.4937858283519745,0.4937858283519745,1.0,1.0,-3.343564748764038,1.2580392360687256,2.0855255126953125,0.2746533751487732,0.8940816521644592,0.8940816521644592,0.0,262.17852783203125,241.0,64107.74609375,0.0,3624.840576171875,1.0,278.5404357910156,282.90234375,296.8862609863281,300.9865417480469,293.1499938964844,293.1499938964844,278.8500061035156,33899.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180421829223632,1.0,0.0,0.0,3.5130507946014404,3.513073205947876,8.234972597165324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.244140625,0.0,1370.9483642578125,1895.4371337890625,0.0,3571.07958984375,0.8730472922325134,1.0,0.0,3.0,1.0,0.0
17929920,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8546021580696106,0.5693740248680115,0.5173454880714417,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8727284669876099,0.6085001230239868,0.5803794860839844,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7651196718215942,0.4039078950881958,0.2872404754161834,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7616832256317139,0.3982366919517517,0.3836564123630523,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6276600360870361,0.2180664241313934,1.0160149335861206,284.984619140625,284.95001220703125,303.4907531738281,293.9046325683594,299.5679016113281,297.19586181640625,284.9840087890625,1.0,0.6727199554443359,0.4937858283519745,0.4937858283519745,1.0,1.0,-3.343564748764038,1.2580392360687256,2.0855255126953125,0.2746533751487732,0.8940816521644592,0.8940816521644592,0.0,262.17852783203125,241.0,64107.74609375,0.0,3624.840576171875,1.0,278.5404357910156,282.90234375,296.8862609863281,300.9865417480469,293.1499938964844,293.1499938964844,278.8500061035156,33899.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180421829223632,1.0,0.0,0.0,3.5130507946014404,3.513073205947876,8.234972597165324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.244140625,0.0,1370.9483642578125,1895.4371337890625,0.0,3571.07958984375,0.8730472922325134,1.0,0.0,3.0,1.0,0.0
17929980,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8609488606452942,0.5678378939628601,0.5155616998672485,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8815400004386902,0.611207902431488,0.5824754238128662,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7722670435905457,0.4051045179367065,0.2877342104911804,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7685073614120483,0.3990287780761719,0.3839558660984039,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.632465660572052,0.21816948056221,1.0143424272537231,285.0296325683594,284.95001220703125,303.5104675292969,293.8786926269531,299.57110595703125,297.2028503417969,285.0262756347656,1.0,0.6673250794410706,0.4917493462562561,0.4917493462562561,1.0,1.0,-3.342881202697754,1.2532624006271362,2.089618682861328,0.2700464725494385,0.9826959371566772,0.9826959371566772,0.0,251.92843627929688,229.0,63712.23046875,0.0,3564.766845703125,1.0,278.8421325683594,282.9671630859375,296.8675537109375,300.92694091796875,293.1499938964844,293.1499938964844,278.54998779296875,31507.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135261178016664,1.0,0.0,0.0,3.696244716644287,3.696268558502197,9.116218961935374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.09375,0.0,1551.18798828125,1895.4371337890625,0.0,3529.2978515625,0.912161648273468,1.0,0.0,3.0,1.0,0.0
17930040,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8609488606452942,0.5678378939628601,0.5155616998672485,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8815400004386902,0.611207902431488,0.5824754238128662,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7722670435905457,0.4051045179367065,0.2877342104911804,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7685073614120483,0.3990287780761719,0.3839558660984039,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.632465660572052,0.21816948056221,1.0143424272537231,285.0296325683594,284.95001220703125,303.5104675292969,293.8786926269531,299.57110595703125,297.2028503417969,285.0262756347656,1.0,0.6673250794410706,0.4917493462562561,0.4917493462562561,1.0,1.0,-3.342881202697754,1.2532624006271362,2.089618682861328,0.2700464725494385,0.9826959371566772,0.9826959371566772,0.0,251.92843627929688,229.0,63712.23046875,0.0,3564.766845703125,1.0,278.8421325683594,282.9671630859375,296.8675537109375,300.92694091796875,293.1499938964844,293.1499938964844,278.54998779296875,31507.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135261178016664,1.0,0.0,0.0,3.696244716644287,3.696268558502197,9.116218961935374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.09375,0.0,1551.18798828125,1895.4371337890625,0.0,3529.2978515625,0.912161648273468,1.0,0.0,3.0,1.0,0.0
17930100,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8641943335533142,0.5662401914596558,0.5143513679504395,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8860977292060852,0.6119489073753357,0.583285391330719,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7759771943092346,0.4052438735961914,0.2878652811050415,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7720649242401123,0.3990227282047272,0.3839657306671142,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6349824666976929,0.2180055975914001,1.013249158859253,284.8756103515625,284.95001220703125,303.520263671875,293.86590576171875,299.5692138671875,297.2010498046875,284.8713073730469,1.0,0.6643860340118408,0.4907311201095581,0.4907311201095581,1.0,1.0,-3.341263055801392,1.250338792800903,2.0909242630004883,0.267657607793808,0.8812866806983948,0.8812866806983948,0.0,246.69601440429688,229.0,64680.421875,0.0,3531.135009765625,1.0,278.5964050292969,282.7970886230469,296.9097900390625,301.1509094238281,293.1499938964844,293.1499938964844,278.54998779296875,36009.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209555387496948,1.0,0.0,0.0,3.688171863555908,3.688196420669556,9.076441074284958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.19140625,0.0,1576.12109375,1895.4371337890625,0.0,3597.974365234375,0.911647379398346,1.0,0.0,3.0,1.0,0.0
17930160,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8669942021369934,0.5644849538803101,0.5125769972801208,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8902800679206848,0.6125036478042603,0.5836238861083984,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7793254852294922,0.4052283465862274,0.2877217233181,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7752876281738281,0.3988551199436188,0.3836414217948913,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6372193098068237,0.217713177204132,1.0111817121505735,284.8887939453125,284.95001220703125,303.5299987792969,293.8532409667969,299.5660400390625,297.197265625,284.8903503417969,1.0,0.6611669063568115,0.4897448420524597,0.4897448420524597,1.0,1.0,-3.3364920616149902,1.2462049722671509,2.09028697013855,0.2649309039115906,0.8657078146934509,0.8657078146934509,0.0,241.6842041015625,217.0,64270.7421875,0.0,3491.4716796875,1.0,278.5574035644531,282.8136291503906,296.8841247558594,301.0675048828125,293.1499938964844,293.1499938964844,278.8500061035156,38338.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236878156661988,1.0,0.0,0.0,3.60744309425354,3.60746693611145,8.683448982083064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.65234375,0.0,1503.6260986328125,1895.4371337890625,0.0,3623.15234375,0.8975456953048706,1.0,0.0,3.0,1.0,0.0
17930220,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8750696778297424,0.5628315210342407,0.510273277759552,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9009414315223694,0.6149263978004456,0.58512943983078,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.788119912147522,0.4063075482845306,0.2879353761672973,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7837060689926147,0.3994219899177551,0.3834997415542602,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6431780457496643,0.2176606208086013,1.0081418752670288,284.9867858886719,284.95001220703125,303.5493469238281,293.8285217285156,299.5673828125,297.20172119140625,284.9853210449219,1.0,0.6546295285224915,0.4877722859382629,0.4877722859382629,1.0,1.0,-3.3319544792175293,1.2399632930755615,2.091991186141968,0.2598922550678253,0.94551420211792,0.94551420211792,0.0,230.24224853515625,205.0,63415.24609375,0.0,3415.912353515625,1.0,278.8428649902344,282.92999267578125,296.8125305175781,300.868408203125,293.1499938964844,293.1499938964844,278.54998779296875,33732.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170210361480712,1.0,0.0,0.0,3.7099149227142334,3.709939002990722,9.183773386212124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.259765625,0.0,1583.607421875,1895.4371337890625,0.0,3561.641845703125,0.9168413281440736,1.0,0.0,3.0,1.0,0.0
17930280,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8750696778297424,0.5628315210342407,0.510273277759552,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9009414315223694,0.6149263978004456,0.58512943983078,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.788119912147522,0.4063075482845306,0.2879353761672973,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7837060689926147,0.3994219899177551,0.3834997415542602,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6431780457496643,0.2176606208086013,1.0081418752670288,284.9867858886719,284.95001220703125,303.5493469238281,293.8285217285156,299.5673828125,297.20172119140625,284.9853210449219,1.0,0.6546295285224915,0.4877722859382629,0.4877722859382629,1.0,1.0,-3.3319544792175293,1.2399632930755615,2.091991186141968,0.2598922550678253,0.94551420211792,0.94551420211792,0.0,230.24224853515625,205.0,63415.24609375,0.0,3415.912353515625,1.0,278.8428649902344,282.92999267578125,296.8125305175781,300.868408203125,293.1499938964844,293.1499938964844,278.54998779296875,33732.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170210361480712,1.0,0.0,0.0,3.7099149227142334,3.709939002990722,9.183773386212124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.259765625,0.0,1583.607421875,1895.4371337890625,0.0,3561.641845703125,0.9168413281440736,1.0,0.0,3.0,1.0,0.0
17930340,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8836748003959656,0.5600116848945618,0.5076141953468323,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9126964211463928,0.6164842247962952,0.5863767862319946,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7975024580955505,0.4067925810813904,0.2880729138851166,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7927173376083374,0.3994542062282562,0.3832485377788543,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6497325301170349,0.2173424214124679,1.005083680152893,284.8960876464844,284.95001220703125,303.5685119628906,293.8047180175781,299.56378173828125,297.1988220214844,284.8974609375,1.0,0.6479087471961975,0.4857997298240661,0.4857997298240661,1.0,1.0,-3.326451539993286,1.2332977056503296,2.093153953552246,0.2548660635948181,0.8520112037658691,0.8520112037658691,0.0,218.86024475097656,193.0,63698.87890625,0.0,3338.685791015625,1.0,278.55743408203125,282.82354736328125,296.8226928710937,300.968017578125,293.1499938964844,293.1499938964844,278.8500061035156,39220.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924223005771637,1.0,0.0,0.0,3.567394971847534,3.5674188137054443,8.491721246173256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.3330078125,0.0,1466.746337890625,1895.4371337890625,0.0,3628.07861328125,0.8896979093551636,1.0,0.0,3.0,1.0,0.0
17930400,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8836748003959656,0.5600116848945618,0.5076141953468323,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9126964211463928,0.6164842247962952,0.5863767862319946,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7975024580955505,0.4067925810813904,0.2880729138851166,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7927173376083374,0.3994542062282562,0.3832485377788543,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6497325301170349,0.2173424214124679,1.005083680152893,284.8960876464844,284.95001220703125,303.5685119628906,293.8047180175781,299.56378173828125,297.1988220214844,284.8974609375,1.0,0.6479087471961975,0.4857997298240661,0.4857997298240661,1.0,1.0,-3.326451539993286,1.2332977056503296,2.093153953552246,0.2548660635948181,0.8520112037658691,0.8520112037658691,0.0,218.86024475097656,193.0,63698.87890625,0.0,3338.685791015625,1.0,278.55743408203125,282.82354736328125,296.8226928710937,300.968017578125,293.1499938964844,293.1499938964844,278.8500061035156,39220.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924223005771637,1.0,0.0,0.0,3.567394971847534,3.5674188137054443,8.491721246173256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.3330078125,0.0,1466.746337890625,1895.4371337890625,0.0,3628.07861328125,0.8896979093551636,1.0,0.0,3.0,1.0,0.0
17930460,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.89452064037323,0.558712363243103,0.5056817531585693,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9277165532112122,0.6191139221191406,0.5880993604660034,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8087247610092163,0.408202588558197,0.2885257303714752,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.803545355796814,0.4002296328544616,0.3833033442497253,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6578813195228577,0.2174687385559082,1.002757906913757,284.9922790527344,284.95001220703125,303.5874938964844,293.7821350097656,299.56695556640625,297.2054138183594,284.9909362792969,1.0,0.6411623358726501,0.4839982688426971,0.4839982688426971,1.0,1.0,-3.324004650115967,1.228223443031311,2.095781087875366,0.2503872811794281,0.9346867799758912,0.9346867799758912,0.0,206.7208251953125,181.0,62906.9453125,0.0,3264.29150390625,1.0,278.842529296875,282.93756103515625,296.7600402832031,300.77996826171875,293.1499938964844,293.1499938964844,278.54998779296875,33787.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163089394569396,1.0,0.0,0.0,3.67286229133606,3.6728861331939697,9.001245189210749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.455078125,0.0,1542.095458984375,1895.4371337890625,0.0,3555.056640625,0.9085779190063475,1.0,0.0,3.0,1.0,0.0
17930520,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.89452064037323,0.558712363243103,0.5056817531585693,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9277165532112122,0.6191139221191406,0.5880993604660034,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8087247610092163,0.408202588558197,0.2885257303714752,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.803545355796814,0.4002296328544616,0.3833033442497253,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6578813195228577,0.2174687385559082,1.002757906913757,284.9922790527344,284.95001220703125,303.5874938964844,293.7821350097656,299.56695556640625,297.2054138183594,284.9909362792969,1.0,0.6411623358726501,0.4839982688426971,0.4839982688426971,1.0,1.0,-3.324004650115967,1.228223443031311,2.095781087875366,0.2503872811794281,0.9346867799758912,0.9346867799758912,0.0,206.7208251953125,181.0,62906.9453125,0.0,3264.29150390625,1.0,278.842529296875,282.93756103515625,296.7600402832031,300.77996826171875,293.1499938964844,293.1499938964844,278.54998779296875,33787.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163089394569396,1.0,0.0,0.0,3.67286229133606,3.6728861331939697,9.001245189210749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.455078125,0.0,1542.095458984375,1895.4371337890625,0.0,3555.056640625,0.9085779190063475,1.0,0.0,3.0,1.0,0.0
17930580,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.90568345785141,0.5561074614524841,0.5032153725624084,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.94326251745224,0.6207559704780579,0.5894290208816528,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8196725249290466,0.4089133143424988,0.2888211905956268,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8144127130508423,0.4003907442092895,0.3831720650196075,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6666276454925537,0.2172836512327194,1.0002713203430176,284.90380859375,284.95001220703125,303.6062927246094,293.760986328125,299.5643615722656,297.2033386230469,284.9049072265625,1.0,0.6343531012535095,0.4821968078613281,0.4821968078613281,1.0,1.0,-3.3198537826538086,1.222446084022522,2.097407579421997,0.2458512932062149,0.847840428352356,0.847840428352356,0.0,195.0611267089844,169.0,63234.78515625,0.0,3188.921875,1.0,278.5577392578125,282.8323669433594,296.7774353027344,300.8902587890625,293.1499938964844,293.1499938964844,278.8500061035156,39028.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92326682806015,1.0,0.0,0.0,3.534818887710572,3.5348422527313232,8.337341910191753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.2890625,0.0,1430.7039794921875,1895.4371337890625,0.0,3619.275634765625,0.8823665976524353,1.0,0.0,3.0,1.0,0.0
17930640,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.90568345785141,0.5561074614524841,0.5032153725624084,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.94326251745224,0.6207559704780579,0.5894290208816528,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8196725249290466,0.4089133143424988,0.2888211905956268,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8144127130508423,0.4003907442092895,0.3831720650196075,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6666276454925537,0.2172836512327194,1.0002713203430176,284.90380859375,284.95001220703125,303.6062927246094,293.760986328125,299.5643615722656,297.2033386230469,284.9049072265625,1.0,0.6343531012535095,0.4821968078613281,0.4821968078613281,1.0,1.0,-3.3198537826538086,1.222446084022522,2.097407579421997,0.2458512932062149,0.847840428352356,0.847840428352356,0.0,195.0611267089844,169.0,63234.78515625,0.0,3188.921875,1.0,278.5577392578125,282.8323669433594,296.7774353027344,300.8902587890625,293.1499938964844,293.1499938964844,278.8500061035156,39028.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92326682806015,1.0,0.0,0.0,3.534818887710572,3.5348422527313232,8.337341910191753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.2890625,0.0,1430.7039794921875,1895.4371337890625,0.0,3619.275634765625,0.8823665976524353,1.0,0.0,3.0,1.0,0.0
17930700,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9123347997665404,0.5554566979408264,0.5020887851715088,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.951522409915924,0.622019350528717,0.5901275277137756,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8255290389060974,0.4096350073814392,0.288996547460556,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8201180696487427,0.4007576704025268,0.3831129968166351,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6715222001075745,0.2173431366682052,0.9989598393440248,285.012451171875,284.95001220703125,303.6156311035156,293.7510070800781,299.5654296875,297.2060546875,285.0131530761719,1.0,0.6308977603912354,0.4812960922718048,0.4812960922718048,1.0,1.0,-3.3178958892822266,1.2196040153503418,2.0982918739318848,0.2435011118650436,0.9233328104019164,0.9233328104019164,0.0,189.1048889160156,169.0,62418.39453125,0.0,3150.8603515625,1.0,278.79888916015625,282.95574951171875,296.7184143066406,300.66748046875,293.1499938964844,293.1499938964844,278.8500061035156,34218.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173136353492736,1.0,0.0,0.0,3.584635972976685,3.5846588611602783,8.573998115934955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.5029296875,0.0,1448.56298828125,1895.4371337890625,0.0,3564.346435546875,0.8910561203956604,1.0,0.0,3.0,1.0,0.0
17930760,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9205509424209596,0.5549090504646301,0.5013904571533203,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9606091976165771,0.6233845353126526,0.5911644101142883,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8322787284851074,0.4104704260826111,0.289385974407196,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8266182541847229,0.4012266099452972,0.3832946419715881,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6772941946983337,0.2174906283617019,0.9983465671539308,284.9947814941406,284.95001220703125,303.6249084472656,293.74151611328125,299.5673217773437,297.2099914550781,284.9933166503906,1.0,0.627556562423706,0.4804010689258575,0.4804010689258575,1.0,1.0,-3.3182501792907715,1.2176886796951294,2.100561618804932,0.2414425611495971,0.9297956228256226,0.9297956228256226,0.0,182.8368988037109,157.0,62509.01953125,0.0,3116.157958984375,1.0,278.8423156738281,282.9411315917969,296.7191772460937,300.7115478515625,293.1499938964844,293.1499938964844,278.54998779296875,33625.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153807163238524,1.0,0.0,0.0,3.646485328674317,3.646508693695069,8.872422654349066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.884765625,0.0,1511.513671875,1895.4371337890625,0.0,3546.4697265625,0.9025811553001404,1.0,0.0,3.0,1.0,0.0
17930820,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9366090297698976,0.5524199604988098,0.4990200698375702,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.976938009262085,0.6250114440917969,0.5924781560897827,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.845626175403595,0.4113149642944336,0.2897725701332092,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8393498063087463,0.4014351367950439,0.3832066357135772,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6887198686599731,0.217368021607399,0.9961408376693726,284.9062194824219,284.95001220703125,303.6433410644531,293.7239685058594,299.5643615722656,297.20770263671875,284.9071960449219,1.0,0.6207016110420227,0.478611022233963,0.478611022233963,1.0,1.0,-3.314694881439209,1.2121338844299316,2.1025609970092773,0.2369478493928909,0.8446527123451233,0.8446527123451233,0.0,171.15689086914062,145.0,62863.93359375,0.0,3042.2822265625,1.0,278.55792236328125,282.835693359375,296.74072265625,300.82818603515625,293.1499938964844,293.1499938964844,278.8500061035156,38907.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922420620918274,1.0,0.0,0.0,3.511727809906006,3.5117509365081787,8.228771548601799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2197265625,0.0,1405.63818359375,1895.4371337890625,0.0,3611.48046875,0.8771659731864929,1.0,0.0,3.0,1.0,0.0
17930880,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9366090297698976,0.5524199604988098,0.4990200698375702,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.976938009262085,0.6250114440917969,0.5924781560897827,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.845626175403595,0.4113149642944336,0.2897725701332092,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8393498063087463,0.4014351367950439,0.3832066357135772,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6887198686599731,0.217368021607399,0.9961408376693726,284.9062194824219,284.95001220703125,303.6433410644531,293.7239685058594,299.5643615722656,297.20770263671875,284.9071960449219,1.0,0.6207016110420227,0.478611022233963,0.478611022233963,1.0,1.0,-3.314694881439209,1.2121338844299316,2.1025609970092773,0.2369478493928909,0.8446527123451233,0.8446527123451233,0.0,171.15689086914062,145.0,62863.93359375,0.0,3042.2822265625,1.0,278.55792236328125,282.835693359375,296.74072265625,300.82818603515625,293.1499938964844,293.1499938964844,278.8500061035156,38907.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922420620918274,1.0,0.0,0.0,3.511727809906006,3.5117509365081787,8.228771548601799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2197265625,0.0,1405.63818359375,1895.4371337890625,0.0,3611.48046875,0.8771659731864929,1.0,0.0,3.0,1.0,0.0
17930940,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9558078050613404,0.5512931942939758,0.4972790479660034,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9937154054641724,0.6276358366012573,0.5942115187644958,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8623003959655762,0.4130008816719055,0.290431410074234,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8551368117332458,0.4022923111915588,0.3833609819412231,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7025923728942871,0.2176219075918197,0.9944521188735962,284.9945068359375,284.95001220703125,303.6615600585937,293.7085876464844,299.5670166015625,297.2142639160156,284.9936218261719,1.0,0.6138623952865601,0.4768209755420685,0.4768209755420685,1.0,1.0,-3.3136250972747803,1.2075564861297607,2.1060686111450195,0.2325593531131744,0.9252542853355408,0.9252542853355408,0.0,158.92282104492188,148.0,62175.109375,0.0,2970.79541015625,1.0,278.84136962890625,282.9423217773437,296.6869201660156,300.6563415527344,293.1499938964844,293.1499938964844,278.54998779296875,33645.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145630598068236,1.0,0.0,0.0,3.6244399547576895,3.6244633197784415,8.765468351157324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.341796875,0.0,1487.4276123046875,1895.4371337890625,0.0,3538.901123046875,0.897860586643219,1.0,0.0,3.0,1.0,0.0
17931000,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9558078050613404,0.5512931942939758,0.4972790479660034,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9937154054641724,0.6276358366012573,0.5942115187644958,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8623003959655762,0.4130008816719055,0.290431410074234,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8551368117332458,0.4022923111915588,0.3833609819412231,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7025923728942871,0.2176219075918197,0.9944521188735962,284.9945068359375,284.95001220703125,303.6615600585937,293.7085876464844,299.5670166015625,297.2142639160156,284.9936218261719,1.0,0.6138623952865601,0.4768209755420685,0.4768209755420685,1.0,1.0,-3.3136250972747803,1.2075564861297607,2.1060686111450195,0.2325593531131744,0.9252542853355408,0.9252542853355408,0.0,158.92282104492188,148.0,62175.109375,0.0,2970.79541015625,1.0,278.84136962890625,282.9423217773437,296.6869201660156,300.6563415527344,293.1499938964844,293.1499938964844,278.54998779296875,33645.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145630598068236,1.0,0.0,0.0,3.6244399547576895,3.6244633197784415,8.765468351157324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.341796875,0.0,1487.4276123046875,1895.4371337890625,0.0,3538.901123046875,0.897860586643219,1.0,0.0,3.0,1.0,0.0
17931060,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9626553654670716,0.5488758087158203,0.4952152371406555,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.6293397545814514,0.5942801237106323,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8700441718101501,0.4139696955680847,0.2910989224910736,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8621832728385925,0.4024991989135742,0.3835399150848388,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7084830403327942,0.2175265252590179,0.9936613440513612,284.9075622558594,284.95001220703125,303.6796264648437,293.6956481933594,299.56402587890625,297.2120666503906,284.9079284667969,1.0,0.6112157702445984,0.4750670790672302,0.4750670790672302,1.0,1.0,-3.3114571571350098,1.2025913000106812,2.108865737915039,0.228243812918663,0.8420353531837463,0.8420353531837463,0.0,154.08680725097656,151.0,62586.015625,0.0,2938.67724609375,1.0,278.5585632324219,282.8369445800781,296.71209716796875,300.7796630859375,293.1499938964844,293.1499938964844,278.8500061035156,38705.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215436577796936,1.0,0.0,0.0,3.496361494064331,3.496384620666504,8.156915214385663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.3974609375,0.0,1388.25,1895.4371337890625,0.0,3603.3974609375,0.8735190629959106,1.0,0.0,3.0,1.0,0.0
17931120,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9626553654670716,0.5488758087158203,0.4952152371406555,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.6293397545814514,0.5942801237106323,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8700441718101501,0.4139696955680847,0.2910989224910736,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8621832728385925,0.4024991989135742,0.3835399150848388,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7084830403327942,0.2175265252590179,0.9936613440513612,284.9075622558594,284.95001220703125,303.6796264648437,293.6956481933594,299.56402587890625,297.2120666503906,284.9079284667969,1.0,0.6112157702445984,0.4750670790672302,0.4750670790672302,1.0,1.0,-3.3114571571350098,1.2025913000106812,2.108865737915039,0.228243812918663,0.8420353531837463,0.8420353531837463,0.0,154.08680725097656,151.0,62586.015625,0.0,2938.67724609375,1.0,278.5585632324219,282.8369445800781,296.71209716796875,300.7796630859375,293.1499938964844,293.1499938964844,278.8500061035156,38705.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215436577796936,1.0,0.0,0.0,3.496361494064331,3.496384620666504,8.156915214385663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.3974609375,0.0,1388.25,1895.4371337890625,0.0,3603.3974609375,0.8735190629959106,1.0,0.0,3.0,1.0,0.0
