time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931180,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9636374711990356,0.5477172136306763,0.4938911199569702,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6325412392616272,0.5916748642921448,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8727376461029053,0.4156928956508636,0.2921279370784759,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.864210844039917,0.4032873213291168,0.3840867877006531,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7099406719207764,0.2177304476499557,0.993929088115692,284.99334716796875,284.95001220703125,303.697509765625,293.68536376953125,299.56787109375,297.2208251953125,284.9924621582031,1.0,0.6103283166885376,0.4733132123947143,0.4733132123947143,1.0,1.0,-3.3088021278381348,1.1974259614944458,2.1113760471343994,0.2237194180488586,0.9208369851112366,0.9208369851112366,0.0,152.91806030273438,154.0,61890.41796875,0.0,2926.54931640625,1.0,278.8412475585937,282.94219970703125,296.6632385253906,300.61334228515625,293.1499938964844,293.1499938964844,278.54998779296875,33639.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913624942302704,1.0,0.0,0.0,3.607790946960449,3.607814073562622,8.685124157636892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.916015625,0.0,1469.2578125,1895.4371337890625,0.0,3530.213623046875,0.8941019177436829,1.0,0.0,3.0,1.0,0.0
17931240,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9636374711990356,0.5477172136306763,0.4938911199569702,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6325412392616272,0.5916748642921448,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8727376461029053,0.4156928956508636,0.2921279370784759,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.864210844039917,0.4032873213291168,0.3840867877006531,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7099406719207764,0.2177304476499557,0.993929088115692,284.99334716796875,284.95001220703125,303.697509765625,293.68536376953125,299.56787109375,297.2208251953125,284.9924621582031,1.0,0.6103283166885376,0.4733132123947143,0.4733132123947143,1.0,1.0,-3.3088021278381348,1.1974259614944458,2.1113760471343994,0.2237194180488586,0.9208369851112366,0.9208369851112366,0.0,152.91806030273438,154.0,61890.41796875,0.0,2926.54931640625,1.0,278.8412475585937,282.94219970703125,296.6632385253906,300.61334228515625,293.1499938964844,293.1499938964844,278.54998779296875,33639.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913624942302704,1.0,0.0,0.0,3.607790946960449,3.607814073562622,8.685124157636892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.916015625,0.0,1469.2578125,1895.4371337890625,0.0,3530.213623046875,0.8941019177436829,1.0,0.0,3.0,1.0,0.0
17931300,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9631558656692504,0.5465287566184998,0.4931573867797851,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.6338282823562622,0.5916614532470703,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.873264729976654,0.4162207841873169,0.2926447689533233,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8644267320632935,0.4033987820148468,0.3843668401241302,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7100151777267456,0.21768818795681,0.9942100644111632,284.8734436035156,284.95001220703125,303.70635986328125,293.6813049316406,299.5677185058594,297.2219543457031,284.8730773925781,1.0,0.610416829586029,0.4724362790584564,0.4724362790584564,1.0,1.0,-3.3091845512390137,1.195506930351257,2.113677740097046,0.2216672003269195,0.8352158665657043,0.8352158665657043,0.0,152.92611694335938,154.0,62601.79296875,0.0,2927.439453125,1.0,278.599365234375,282.80792236328125,296.7097473144531,300.81756591796875,293.1499938964844,293.1499938964844,278.54998779296875,38479.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192323684692384,1.0,0.0,0.0,3.5568864345550537,3.5569100379943848,8.441766112810001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.90625,0.0,1450.0980224609375,1895.4371337890625,0.0,3582.072509765625,0.883904218673706,1.0,0.0,3.0,1.0,0.0
17931360,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9616337418556212,0.5453052520751953,0.4920116364955902,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6349006295204163,0.5930088758468628,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8729140162467957,0.4166927337646484,0.2929621338844299,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.863802969455719,0.4034357964992523,0.3844059705734253,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7093628644943237,0.2175772488117218,0.9938206076622008,284.9104919433594,284.95001220703125,303.7151794433594,293.6780090332031,299.56658935546875,297.2212829589844,284.9115600585937,1.0,0.6107096076011658,0.4715940356254577,0.4715940356254577,1.0,1.0,-3.3093860149383545,1.193588376045227,2.115797758102417,0.2196476459503173,0.8407479524612427,0.8407479524612427,0.0,153.35769653320312,157.0,62332.8984375,0.0,2930.322265625,1.0,278.5584411621094,282.8407287597656,296.6941833496094,300.74267578125,293.1499938964844,293.1499938964844,278.8500061035156,38719.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920471489429474,1.0,0.0,0.0,3.4785609245300293,3.478583812713623,8.074071047303732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.53515625,0.0,1370.0599365234375,1895.4371337890625,0.0,3593.5087890625,0.8697283864021301,1.0,0.0,3.0,1.0,0.0
17931420,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9592156410217284,0.5442057251930237,0.4908015131950378,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.6376913785934448,0.5958435535430908,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8726487755775452,0.4184974730014801,0.2940973043441772,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8628877401351929,0.4042145609855652,0.385011076927185,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7083091735839844,0.2177559435367584,0.9943187832832336,284.9976501464844,284.95001220703125,303.7326965332031,293.673828125,299.5692749023437,297.2274475097656,284.996826171875,1.0,0.6119743585586548,0.4699095785617828,0.4699095785617828,1.0,1.0,-3.314023017883301,1.1914095878601074,2.1226134300231934,0.2159899026155471,0.922857940196991,0.922857940196991,0.0,154.41885375976562,160.0,61811.33203125,0.0,2946.2880859375,1.0,278.84112548828125,282.9442749023437,296.65240478515625,300.5928955078125,293.1499938964844,293.1499938964844,278.54998779296875,33408.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912663996219635,1.0,0.0,0.0,3.601331949234009,3.6013550758361816,8.654053544887574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.353515625,0.0,1460.5626220703125,1895.4371337890625,0.0,3521.31005859375,0.8925102353096008,1.0,0.0,3.0,1.0,0.0
17931480,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9592156410217284,0.5442057251930237,0.4908015131950378,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.6376913785934448,0.5958435535430908,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8726487755775452,0.4184974730014801,0.2940973043441772,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8628877401351929,0.4042145609855652,0.385011076927185,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7083091735839844,0.2177559435367584,0.9943187832832336,284.9976501464844,284.95001220703125,303.7326965332031,293.673828125,299.5692749023437,297.2274475097656,284.996826171875,1.0,0.6119743585586548,0.4699095785617828,0.4699095785617828,1.0,1.0,-3.314023017883301,1.1914095878601074,2.1226134300231934,0.2159899026155471,0.922857940196991,0.922857940196991,0.0,154.41885375976562,160.0,61811.33203125,0.0,2946.2880859375,1.0,278.84112548828125,282.9442749023437,296.65240478515625,300.5928955078125,293.1499938964844,293.1499938964844,278.54998779296875,33408.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912663996219635,1.0,0.0,0.0,3.601331949234009,3.6013550758361816,8.654053544887574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.353515625,0.0,1460.5626220703125,1895.4371337890625,0.0,3521.31005859375,0.8925102353096008,1.0,0.0,3.0,1.0,0.0
17931540,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9549481272697448,0.5418463349342346,0.489014983177185,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.6390978097915649,0.6011220812797546,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8709527850151062,0.4195689260959625,0.295018196105957,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8606152534484863,0.4043512344360351,0.3853690028190613,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7060942649841309,0.2175683677196502,0.9943047165870668,284.9125061035156,284.95001220703125,303.75,293.67303466796875,299.564697265625,297.22247314453125,284.9129943847656,1.0,0.6138117909431458,0.4682251214981079,0.4682251214981079,1.0,1.0,-3.319743394851685,1.1896167993545532,2.130126476287842,0.2124752253293991,0.8435846567153931,0.8435846567153931,0.0,156.32794189453125,163.0,62407.64453125,0.0,2969.42626953125,1.0,278.5586853027344,282.8383483886719,296.6908264160156,300.73980712890625,293.1499938964844,293.1499938964844,278.8500061035156,38350.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199209809303284,1.0,0.0,0.0,3.48551607131958,3.485538959503174,8.106389941531233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.2978515625,0.0,1374.5513916015625,1895.4371337890625,0.0,3588.42919921875,0.8708701729774475,1.0,0.0,3.0,1.0,0.0
17931600,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9549481272697448,0.5418463349342346,0.489014983177185,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.6390978097915649,0.6011220812797546,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8709527850151062,0.4195689260959625,0.295018196105957,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8606152534484863,0.4043512344360351,0.3853690028190613,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7060942649841309,0.2175683677196502,0.9943047165870668,284.9125061035156,284.95001220703125,303.75,293.67303466796875,299.564697265625,297.22247314453125,284.9129943847656,1.0,0.6138117909431458,0.4682251214981079,0.4682251214981079,1.0,1.0,-3.319743394851685,1.1896167993545532,2.130126476287842,0.2124752253293991,0.8435846567153931,0.8435846567153931,0.0,156.32794189453125,163.0,62407.64453125,0.0,2969.42626953125,1.0,278.5586853027344,282.8383483886719,296.6908264160156,300.73980712890625,293.1499938964844,293.1499938964844,278.8500061035156,38350.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199209809303284,1.0,0.0,0.0,3.48551607131958,3.485538959503174,8.106389941531233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.2978515625,0.0,1374.5513916015625,1895.4371337890625,0.0,3588.42919921875,0.8708701729774475,1.0,0.0,3.0,1.0,0.0
17931660,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9581096768379213,0.5446956753730774,0.4905439019203186,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.6460408568382263,0.5974859595298767,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8761583566665649,0.4256233274936676,0.2984315752983093,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.865089476108551,0.4094059467315674,0.3890460729598999,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7115105390548706,0.22230926156044,1.0102218389511108,285.01544189453125,284.95001220703125,303.7671813964844,293.6742248535156,299.59344482421875,297.2679443359375,285.0145874023437,1.0,0.6171342730522156,0.4664532244205475,0.4664532244205475,1.0,1.0,-3.3448374271392822,1.1951651573181152,2.149672269821167,0.210352823138237,0.9423977136611938,0.9423977136611938,0.0,156.03802490234375,166.0,62325.0078125,0.0,3022.294189453125,1.0,278.8420104980469,282.9495544433594,296.656982421875,300.6181640625,293.1499938964844,293.1499938964844,278.54998779296875,32658.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912905752658844,1.0,0.0,0.0,3.628000736236572,3.628023862838745,8.782699865150789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.85546875,0.0,1483.9827880859375,1895.4371337890625,0.0,3523.550537109375,0.8977859020233154,1.0,0.0,3.0,1.0,0.0
17931720,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9581096768379213,0.5446956753730774,0.4905439019203186,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.6460408568382263,0.5974859595298767,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8761583566665649,0.4256233274936676,0.2984315752983093,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.865089476108551,0.4094059467315674,0.3890460729598999,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7115105390548706,0.22230926156044,1.0102218389511108,285.01544189453125,284.95001220703125,303.7671813964844,293.6742248535156,299.59344482421875,297.2679443359375,285.0145874023437,1.0,0.6171342730522156,0.4664532244205475,0.4664532244205475,1.0,1.0,-3.3448374271392822,1.1951651573181152,2.149672269821167,0.210352823138237,0.9423977136611938,0.9423977136611938,0.0,156.03802490234375,166.0,62325.0078125,0.0,3022.294189453125,1.0,278.8420104980469,282.9495544433594,296.656982421875,300.6181640625,293.1499938964844,293.1499938964844,278.54998779296875,32658.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912905752658844,1.0,0.0,0.0,3.628000736236572,3.628023862838745,8.782699865150789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.85546875,0.0,1483.9827880859375,1895.4371337890625,0.0,3523.550537109375,0.8977859020233154,1.0,0.0,3.0,1.0,0.0
17931780,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9573744535446168,0.5441645979881287,0.4907221496105194,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9990000128746032,0.6510820984840393,0.5990008115768433,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8781285285949707,0.4289550483226776,0.3011762797832489,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8665100336074829,0.4118943214416504,0.3919574320316314,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7142345905303955,0.2249681800603866,1.0244730710983276,284.9209899902344,284.95001220703125,303.78424072265625,293.6757202148437,299.6049194335937,297.2869873046875,284.9223022460937,1.0,0.6213979721069336,0.4646812975406647,0.4646812975406647,1.0,1.0,-3.370814800262451,1.2009356021881104,2.169879198074341,0.2085152119398117,0.866529643535614,0.866529643535614,0.0,157.47027587890625,169.0,63514.53125,0.0,3087.69482421875,1.0,278.5577697753906,282.8262634277344,296.705810546875,300.8159484863281,293.1499938964844,293.1499938964844,278.8500061035156,37482.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226443767547609,1.0,0.0,0.0,3.556032657623291,3.556056022644043,8.437713745479414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.9189453125,0.0,1441.922607421875,1895.4371337890625,0.0,3613.54248046875,0.8858039379119873,1.0,0.0,3.0,1.0,0.0
17931840,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9573744535446168,0.5441645979881287,0.4907221496105194,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9990000128746032,0.6510820984840393,0.5990008115768433,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8781285285949707,0.4289550483226776,0.3011762797832489,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8665100336074829,0.4118943214416504,0.3919574320316314,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7142345905303955,0.2249681800603866,1.0244730710983276,284.9209899902344,284.95001220703125,303.78424072265625,293.6757202148437,299.6049194335937,297.2869873046875,284.9223022460937,1.0,0.6213979721069336,0.4646812975406647,0.4646812975406647,1.0,1.0,-3.370814800262451,1.2009356021881104,2.169879198074341,0.2085152119398117,0.866529643535614,0.866529643535614,0.0,157.47027587890625,169.0,63514.53125,0.0,3087.69482421875,1.0,278.5577697753906,282.8262634277344,296.705810546875,300.8159484863281,293.1499938964844,293.1499938964844,278.8500061035156,37482.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226443767547609,1.0,0.0,0.0,3.556032657623291,3.556056022644043,8.437713745479414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.9189453125,0.0,1441.922607421875,1895.4371337890625,0.0,3613.54248046875,0.8858039379119873,1.0,0.0,3.0,1.0,0.0
17931900,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9558020234107972,0.544199526309967,0.490528792142868,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,0.6533718109130859,0.6015335321426392,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8779483437538147,0.4306284189224243,0.3022669851779938,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8660458922386169,0.4130346775054931,0.3929830193519592,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7143738269805908,0.2260237783193588,1.029415488243103,285.0326232910156,284.95001220703125,303.7927551269531,293.6766052246094,299.6090393066406,297.29412841796875,285.0340576171875,1.0,0.6235795021057129,0.4637953341007232,0.4637953341007232,1.0,1.0,-3.3821120262146,1.2031344175338743,2.1789774894714355,0.2073313146829605,0.9501246809959412,0.9501246809959412,0.0,158.69383239746094,169.0,62983.1328125,0.0,3119.896728515625,1.0,278.7997131347656,282.94879150390625,296.6582946777344,300.6266784667969,293.1499938964844,293.1499938964844,278.8500061035156,33175.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918171525001526,1.0,0.0,0.0,3.623179435729981,3.623202562332153,8.759371894484502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.2578125,0.0,1482.5560302734375,1895.4371337890625,0.0,3572.2744140625,0.898766279220581,1.0,0.0,3.0,1.0,0.0
17931960,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9544718861579896,0.5442701578140259,0.4906720817089081,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.655514121055603,0.6040467023849487,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8779029250144958,0.4323044121265411,0.3034835755825043,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8656695485115051,0.4141527414321899,0.3941105604171753,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7144811749458313,0.2269933372735977,1.0341898202896118,285.01953125,284.95001220703125,303.8012084960937,293.67755126953125,299.6114196777344,297.3002014160156,285.0180969238281,1.0,0.6258257031440735,0.4626751542091369,0.4626751542091369,1.0,1.0,-3.393863677978516,1.2049411535263062,2.188922643661499,0.2056207805871963,0.967400074005127,0.967400074005127,0.0,159.9324493408203,172.0,63363.55859375,0.0,3153.406982421875,1.0,278.8426818847656,282.9342041015625,296.6689147949219,300.69976806640625,293.1499938964844,293.1499938964844,278.54998779296875,32533.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917582392692566,1.0,0.0,0.0,3.703650951385498,3.7036750316619873,9.152788038591098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.7421875,0.0,1567.3619384765625,1895.4371337890625,0.0,3566.83056640625,0.9147439002990724,1.0,0.0,3.0,1.0,0.0
17932020,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.949449062347412,0.5427247285842896,0.4897606372833252,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.6578035950660706,0.6117013096809387,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8759114146232605,0.4344745576381683,0.3052776753902435,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.863113522529602,0.4153011441230774,0.3955698311328888,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7129909992218018,0.2280919402837753,1.0406936407089231,284.9095153808594,284.95001220703125,303.818115234375,293.6797180175781,299.60479736328125,297.29559326171875,284.9108581542969,1.0,0.6301867961883545,0.4604347646236419,0.4604347646236419,1.0,1.0,-3.4137072563171387,1.2069823741912842,2.2067248821258545,0.2017159461975097,0.877370297908783,0.877370297908783,0.0,163.1472625732422,175.0,64439.56640625,0.0,3217.021728515625,1.0,278.5574035644531,282.7999267578125,296.71051025390625,300.8836669921875,293.1499938964844,293.1499938964844,278.8500061035156,37729.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274269342422484,1.0,0.0,0.0,3.6292879581451416,3.629312038421631,8.788932746028877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.6513671875,0.0,1523.11328125,1895.4371337890625,0.0,3657.5341796875,0.9020947813987732,1.0,0.0,3.0,1.0,0.0
17932080,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.949449062347412,0.5427247285842896,0.4897606372833252,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.6578035950660706,0.6117013096809387,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8759114146232605,0.4344745576381683,0.3052776753902435,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.863113522529602,0.4153011441230774,0.3955698311328888,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7129909992218018,0.2280919402837753,1.0406936407089231,284.9095153808594,284.95001220703125,303.818115234375,293.6797180175781,299.60479736328125,297.29559326171875,284.9108581542969,1.0,0.6301867961883545,0.4604347646236419,0.4604347646236419,1.0,1.0,-3.4137072563171387,1.2069823741912842,2.2067248821258545,0.2017159461975097,0.877370297908783,0.877370297908783,0.0,163.1472625732422,175.0,64439.56640625,0.0,3217.021728515625,1.0,278.5574035644531,282.7999267578125,296.71051025390625,300.8836669921875,293.1499938964844,293.1499938964844,278.8500061035156,37729.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274269342422484,1.0,0.0,0.0,3.6292879581451416,3.629312038421631,8.788932746028877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.6513671875,0.0,1523.11328125,1895.4371337890625,0.0,3657.5341796875,0.9020947813987732,1.0,0.0,3.0,1.0,0.0
17932140,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.944852352142334,0.5424900650978088,0.4893178343772888,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6602261662483215,0.6191486120223999,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8741908073425293,0.4373893141746521,0.3072036802768707,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8607316017150879,0.4169739484786987,0.3970550298690796,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7113379240036011,0.2292758375406265,1.0460985898971558,285.0160827636719,284.95001220703125,303.8349304199219,293.68218994140625,299.6006774902344,297.29498291015625,285.0147705078125,1.0,0.6344085335731506,0.4581944048404693,0.4581944048404693,1.0,1.0,-3.432723999023437,1.2086137533187866,2.2241103649139404,0.1974969357252121,0.9793981313705444,0.9793981313705444,0.0,166.29066467285156,178.0,64083.90234375,0.0,3279.006103515625,1.0,278.8431701660156,282.9189453125,296.6708374023437,300.7500305175781,293.1499938964844,293.1499938964844,278.54998779296875,32904.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217246174812316,1.0,0.0,0.0,3.75985598564148,3.759880542755127,9.432692991140356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.2119140625,0.0,1634.996826171875,1895.4371337890625,0.0,3605.0654296875,0.9276381731033324,1.0,0.0,3.0,1.0,0.0
17932200,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.944852352142334,0.5424900650978088,0.4893178343772888,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6602261662483215,0.6191486120223999,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8741908073425293,0.4373893141746521,0.3072036802768707,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8607316017150879,0.4169739484786987,0.3970550298690796,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7113379240036011,0.2292758375406265,1.0460985898971558,285.0160827636719,284.95001220703125,303.8349304199219,293.68218994140625,299.6006774902344,297.29498291015625,285.0147705078125,1.0,0.6344085335731506,0.4581944048404693,0.4581944048404693,1.0,1.0,-3.432723999023437,1.2086137533187866,2.2241103649139404,0.1974969357252121,0.9793981313705444,0.9793981313705444,0.0,166.29066467285156,178.0,64083.90234375,0.0,3279.006103515625,1.0,278.8431701660156,282.9189453125,296.6708374023437,300.7500305175781,293.1499938964844,293.1499938964844,278.54998779296875,32904.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217246174812316,1.0,0.0,0.0,3.75985598564148,3.759880542755127,9.432692991140356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.2119140625,0.0,1634.996826171875,1895.4371337890625,0.0,3605.0654296875,0.9276381731033324,1.0,0.0,3.0,1.0,0.0
17932260,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9387007355690002,0.5408015251159668,0.4882888793945312,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990084171295166,0.6612157821655273,0.6259496212005615,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.871347963809967,0.4393802881240845,0.3088681995868683,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8573172092437744,0.4178491830825805,0.3982379734516144,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7086384892463684,0.2298983633518219,1.0502883195877075,284.9031066894531,284.95001220703125,303.8516845703125,293.6849975585937,299.5894470214844,297.28326416015625,284.9047546386719,1.0,0.638384997844696,0.456074595451355,0.456074595451355,1.0,1.0,-3.448126554489136,1.209061622619629,2.239064931869507,0.1932401359081268,0.8842296600341797,0.8842296600341797,0.0,169.99127197265625,181.0,65072.92578125,0.0,3336.474609375,1.0,278.5565795898437,282.7835998535156,296.7127380371094,300.9278564453125,293.1499938964844,293.1499938964844,278.8500061035156,38084.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930860698223114,1.0,0.0,0.0,3.6778550148010254,3.677879810333252,9.025733902490174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.8134765625,0.0,1580.09326171875,1895.4371337890625,0.0,3689.02783203125,0.9131078720092772,1.0,0.0,3.0,1.0,0.0
17932320,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9387007355690002,0.5408015251159668,0.4882888793945312,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990084171295166,0.6612157821655273,0.6259496212005615,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.871347963809967,0.4393802881240845,0.3088681995868683,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8573172092437744,0.4178491830825805,0.3982379734516144,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7086384892463684,0.2298983633518219,1.0502883195877075,284.9031066894531,284.95001220703125,303.8516845703125,293.6849975585937,299.5894470214844,297.28326416015625,284.9047546386719,1.0,0.638384997844696,0.456074595451355,0.456074595451355,1.0,1.0,-3.448126554489136,1.209061622619629,2.239064931869507,0.1932401359081268,0.8842296600341797,0.8842296600341797,0.0,169.99127197265625,181.0,65072.92578125,0.0,3336.474609375,1.0,278.5565795898437,282.7835998535156,296.7127380371094,300.9278564453125,293.1499938964844,293.1499938964844,278.8500061035156,38084.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930860698223114,1.0,0.0,0.0,3.6778550148010254,3.677879810333252,9.025733902490174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.8134765625,0.0,1580.09326171875,1895.4371337890625,0.0,3689.02783203125,0.9131078720092772,1.0,0.0,3.0,1.0,0.0
17932380,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9325873255729676,0.5404965281486511,0.4877946376800537,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9960322976112366,0.6634981632232666,0.6281076669692993,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8684842586517334,0.4422290921211242,0.3107545971870422,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8538289666175842,0.4193778336048126,0.3995944559574127,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7056578993797302,0.2307954132556915,1.0543842315673828,285.0127868652344,284.95001220703125,303.86834716796875,293.6881408691406,299.585205078125,297.2827453613281,285.0115051269531,1.0,0.6418275833129883,0.4539547562599182,0.4539547562599182,1.0,1.0,-3.458958625793457,1.2077159881591797,2.2512426376342773,0.1882916390895843,0.9853219389915466,0.9853219389915466,0.0,173.7869415283203,184.0,64525.578125,0.0,3384.228759765625,1.0,278.84344482421875,282.9084777832031,296.673095703125,300.7825927734375,293.1499938964844,293.1499938964844,278.54998779296875,33234.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244155287742616,1.0,0.0,0.0,3.795602798461914,3.7956275939941406,9.612907660994097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.4423828125,0.0,1679.7554931640625,1895.4371337890625,0.0,3629.850830078125,0.9359407424926758,1.0,0.0,3.0,1.0,0.0
17932440,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9325873255729676,0.5404965281486511,0.4877946376800537,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9960322976112366,0.6634981632232666,0.6281076669692993,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8684842586517334,0.4422290921211242,0.3107545971870422,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8538289666175842,0.4193778336048126,0.3995944559574127,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7056578993797302,0.2307954132556915,1.0543842315673828,285.0127868652344,284.95001220703125,303.86834716796875,293.6881408691406,299.585205078125,297.2827453613281,285.0115051269531,1.0,0.6418275833129883,0.4539547562599182,0.4539547562599182,1.0,1.0,-3.458958625793457,1.2077159881591797,2.2512426376342773,0.1882916390895843,0.9853219389915466,0.9853219389915466,0.0,173.7869415283203,184.0,64525.578125,0.0,3384.228759765625,1.0,278.84344482421875,282.9084777832031,296.673095703125,300.7825927734375,293.1499938964844,293.1499938964844,278.54998779296875,33234.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244155287742616,1.0,0.0,0.0,3.795602798461914,3.7956275939941406,9.612907660994097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.4423828125,0.0,1679.7554931640625,1895.4371337890625,0.0,3629.850830078125,0.9359407424926758,1.0,0.0,3.0,1.0,0.0
17932500,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9297932982444764,0.5397323369979858,0.4875334203243255,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9946947693824768,0.6643390655517578,0.6292238235473633,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8672983646392822,0.4432934820652008,0.31171715259552,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8523354530334473,0.4198556840419769,0.4003067910671234,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7043817639350891,0.2310850918292999,1.056536316871643,284.8788452148437,284.95001220703125,303.8766784667969,293.6898193359375,299.58111572265625,297.2796325683594,284.8760070800781,1.0,0.6434937715530396,0.4528948664665222,0.4528948664665222,1.0,1.0,-3.464590549468994,1.2070958614349363,2.2574946880340576,0.1858749836683273,0.8951075077056885,0.8951075077056885,0.0,175.5673828125,184.0,65611.8125,0.0,3408.028076171875,1.0,278.59442138671875,282.7547607421875,296.7250366210937,301.0128173828125,293.1499938964844,293.1499938964844,278.54998779296875,36884.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306774735450744,1.0,0.0,0.0,3.776002407073975,3.77602767944336,9.513883014733436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.982421875,0.0,1684.7708740234375,1895.4371337890625,0.0,3687.349365234375,0.932250440120697,1.0,0.0,3.0,1.0,0.0
17932560,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9259216785430908,0.5387778282165527,0.4867528080940246,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9926795363426208,0.6650204062461853,0.6299377679824829,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8653111457824707,0.4441969096660614,0.3124125003814697,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8501051664352417,0.4201636016368866,0.4007049798965454,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7024128437042236,0.2312424033880233,1.0577795505523682,284.8985290527344,284.95001220703125,303.8849792480469,293.69158935546875,299.5760192871094,297.2746887207031,284.9002990722656,1.0,0.644953727722168,0.4519092738628387,0.4519092738628387,1.0,1.0,-3.46732234954834,1.205546498298645,2.2617759704589844,0.1833263486623764,0.8864381909370422,0.8864381909370422,0.0,177.6925048828125,187.0,65386.671875,0.0,3427.074951171875,1.0,278.5567321777344,282.7740173339844,296.7152404785156,300.9520874023437,293.1499938964844,293.1499938964844,278.8500061035156,38349.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327178597450256,1.0,0.0,0.0,3.703718900680542,3.703743934631348,9.153123983196564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.5126953125,0.0,1611.599365234375,1895.4371337890625,0.0,3706.02783203125,0.9191331267356871,1.0,0.0,3.0,1.0,0.0
17932620,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.92128586769104,0.5385050177574158,0.4862447381019592,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9905666708946228,0.6677762269973755,0.6322780251502991,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8636332750320435,0.4470962584018707,0.3143003284931183,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8477455377578735,0.4216672778129577,0.4019942879676819,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7002876996994019,0.2320567965507507,1.0612764358520508,285.0132141113281,284.95001220703125,303.90155029296875,293.6954040527344,299.57452392578125,297.2776794433594,285.0120544433594,1.0,0.6479313969612122,0.4499381184577942,0.4499381184577942,1.0,1.0,-3.477538585662842,1.2042443752288818,2.27329421043396,0.1784557104110717,0.989681601524353,0.989681601524353,0.0,180.7515869140625,190.0,64785.25,0.0,3469.521728515625,1.0,278.8435974121094,282.9040222167969,296.67755126953125,300.8032531738281,293.1499938964844,293.1499938964844,278.54998779296875,33381.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256983399391174,1.0,0.0,0.0,3.815064907073975,3.81509017944336,9.71174245023576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.1650390625,0.0,1704.207763671875,1895.4371337890625,0.0,3641.650390625,0.9404532313346864,1.0,0.0,3.0,1.0,0.0
17932680,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.92128586769104,0.5385050177574158,0.4862447381019592,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9905666708946228,0.6677762269973755,0.6322780251502991,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8636332750320435,0.4470962584018707,0.3143003284931183,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8477455377578735,0.4216672778129577,0.4019942879676819,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7002876996994019,0.2320567965507507,1.0612764358520508,285.0132141113281,284.95001220703125,303.90155029296875,293.6954040527344,299.57452392578125,297.2776794433594,285.0120544433594,1.0,0.6479313969612122,0.4499381184577942,0.4499381184577942,1.0,1.0,-3.477538585662842,1.2042443752288818,2.27329421043396,0.1784557104110717,0.989681601524353,0.989681601524353,0.0,180.7515869140625,190.0,64785.25,0.0,3469.521728515625,1.0,278.8435974121094,282.9040222167969,296.67755126953125,300.8032531738281,293.1499938964844,293.1499938964844,278.54998779296875,33381.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256983399391174,1.0,0.0,0.0,3.815064907073975,3.81509017944336,9.71174245023576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.1650390625,0.0,1704.207763671875,1895.4371337890625,0.0,3641.650390625,0.9404532313346864,1.0,0.0,3.0,1.0,0.0
17932740,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9156959652900696,0.5368226766586304,0.4852285087108612,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9877359867095948,0.6693745851516724,0.6342364549636841,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8612431287765503,0.4491142928600311,0.315985769033432,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8447644114494324,0.4224334061145782,0.4030756652355194,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6976012587547302,0.2324474453926086,1.064340114593506,284.8978881835937,284.95001220703125,303.9180908203125,293.69952392578125,299.5661926269531,297.2707214355469,284.899658203125,1.0,0.6508014798164368,0.4479669332504272,0.4479669332504272,1.0,1.0,-3.4856910705566406,1.202099323272705,2.2835917472839355,0.1734950840473175,0.8902557492256165,0.8902557492256165,0.0,184.24563598632807,193.0,65658.3125,0.0,3509.81884765625,1.0,278.5562438964844,282.7680969238281,296.72198486328125,300.9754638671875,293.1499938964844,293.1499938964844,278.8500061035156,38403.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933758020401001,1.0,0.0,0.0,3.723855018615722,3.7238802909851074,9.252920563085354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.6376953125,0.0,1635.24365234375,1895.4371337890625,0.0,3715.538818359375,0.92356675863266,1.0,0.0,3.0,1.0,0.0
17932800,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9156959652900696,0.5368226766586304,0.4852285087108612,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9877359867095948,0.6693745851516724,0.6342364549636841,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8612431287765503,0.4491142928600311,0.315985769033432,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8447644114494324,0.4224334061145782,0.4030756652355194,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6976012587547302,0.2324474453926086,1.064340114593506,284.8978881835937,284.95001220703125,303.9180908203125,293.69952392578125,299.5661926269531,297.2707214355469,284.899658203125,1.0,0.6508014798164368,0.4479669332504272,0.4479669332504272,1.0,1.0,-3.4856910705566406,1.202099323272705,2.2835917472839355,0.1734950840473175,0.8902557492256165,0.8902557492256165,0.0,184.24563598632807,193.0,65658.3125,0.0,3509.81884765625,1.0,278.5562438964844,282.7680969238281,296.72198486328125,300.9754638671875,293.1499938964844,293.1499938964844,278.8500061035156,38403.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933758020401001,1.0,0.0,0.0,3.723855018615722,3.7238802909851074,9.252920563085354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.6376953125,0.0,1635.24365234375,1895.4371337890625,0.0,3715.538818359375,0.92356675863266,1.0,0.0,3.0,1.0,0.0
17932860,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9117270708084106,0.5365821123123169,0.4847364723682403,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9858676195144652,0.6720980405807495,0.6365492343902588,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8599881529808044,0.4520757794380188,0.3179061114788055,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8427936434745789,0.4239204227924347,0.4043370187282562,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6957571506500244,0.233214721083641,1.0675705671310425,285.0150451660156,284.95001220703125,303.9345703125,293.7039794921875,299.5653686523437,297.2743225097656,285.013916015625,1.0,0.6536147594451904,0.4461002647876739,0.4461002647876739,1.0,1.0,-3.495578527450561,1.2008380889892578,2.294740438461304,0.168695867061615,0.9956729412078856,0.9956729412078856,0.0,187.09698486328125,196.0,65033.60546875,0.0,3550.669189453125,1.0,278.8437194824219,282.9008483886719,296.6854858398437,300.82672119140625,293.1499938964844,293.1499938964844,278.54998779296875,33424.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266118407249452,1.0,0.0,0.0,3.8327503204345694,3.832775831222534,9.801992746361066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.390625,0.0,1725.917724609375,1895.4371337890625,0.0,3650.046875,0.9444888234138488,1.0,0.0,3.0,1.0,0.0
17932920,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9117270708084106,0.5365821123123169,0.4847364723682403,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9858676195144652,0.6720980405807495,0.6365492343902588,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8599881529808044,0.4520757794380188,0.3179061114788055,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8427936434745789,0.4239204227924347,0.4043370187282562,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6957571506500244,0.233214721083641,1.0675705671310425,285.0150451660156,284.95001220703125,303.9345703125,293.7039794921875,299.5653686523437,297.2743225097656,285.013916015625,1.0,0.6536147594451904,0.4461002647876739,0.4461002647876739,1.0,1.0,-3.495578527450561,1.2008380889892578,2.294740438461304,0.168695867061615,0.9956729412078856,0.9956729412078856,0.0,187.09698486328125,196.0,65033.60546875,0.0,3550.669189453125,1.0,278.8437194824219,282.9008483886719,296.6854858398437,300.82672119140625,293.1499938964844,293.1499938964844,278.54998779296875,33424.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266118407249452,1.0,0.0,0.0,3.8327503204345694,3.832775831222534,9.801992746361066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.390625,0.0,1725.917724609375,1895.4371337890625,0.0,3650.046875,0.9444888234138488,1.0,0.0,3.0,1.0,0.0
17932980,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9067962169647216,0.5349181890487671,0.4837414026260376,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9831428527832032,0.6736089587211609,0.6384375095367432,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8579214215278625,0.4541362524032593,0.3196238577365875,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.840108335018158,0.4246561527252197,0.4053928256034851,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6932719349861145,0.2335547506809234,1.070405125617981,284.89697265625,284.95001220703125,303.9510192871094,293.708740234375,299.5573425292969,297.26739501953125,284.8987121582031,1.0,0.6563716530799866,0.4442335963249206,0.4442335963249206,1.0,1.0,-3.503405332565308,1.1987534761428833,2.3046517372131348,0.163858413696289,0.8948309421539307,0.8948309421539307,0.0,190.4862823486328,199.0,65931.015625,0.0,3589.921142578125,1.0,278.5560913085937,282.7621154785156,296.7309875488281,301.0014953613281,293.1499938964844,293.1499938964844,278.8500061035156,38370.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346190094947816,1.0,0.0,0.0,3.744479179382324,3.744504451751709,9.355696306556638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.0361328125,0.0,1659.04052734375,1895.4371337890625,0.0,3723.4052734375,0.928123652935028,1.0,0.0,3.0,1.0,0.0
