time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933040,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9067962169647216,0.5349181890487671,0.4837414026260376,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9831428527832032,0.6736089587211609,0.6384375095367432,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8579214215278625,0.4541362524032593,0.3196238577365875,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.840108335018158,0.4246561527252197,0.4053928256034851,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6932719349861145,0.2335547506809234,1.070405125617981,284.89697265625,284.95001220703125,303.9510192871094,293.708740234375,299.5573425292969,297.26739501953125,284.8987121582031,1.0,0.6563716530799866,0.4442335963249206,0.4442335963249206,1.0,1.0,-3.503405332565308,1.1987534761428833,2.3046517372131348,0.163858413696289,0.8948309421539307,0.8948309421539307,0.0,190.4862823486328,199.0,65931.015625,0.0,3589.921142578125,1.0,278.5560913085937,282.7621154785156,296.7309875488281,301.0014953613281,293.1499938964844,293.1499938964844,278.8500061035156,38370.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346190094947816,1.0,0.0,0.0,3.744479179382324,3.744504451751709,9.355696306556638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.0361328125,0.0,1659.04052734375,1895.4371337890625,0.0,3723.4052734375,0.928123652935028,1.0,0.0,3.0,1.0,0.0
17933100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9045220613479614,0.5347023606300354,0.4832466840744018,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.981818675994873,0.6748254299163818,0.639326274394989,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8569634556770325,0.4555549621582031,0.3204643726348877,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.838816225528717,0.425301045179367,0.4058573544025421,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6920350193977356,0.2338545620441436,1.0714997053146362,285.0219421386719,284.95001220703125,303.9592590332031,293.7112731933594,299.5561218261719,297.2681579589844,285.0242004394531,1.0,0.6576613783836365,0.4433002769947052,0.4433002769947052,1.0,1.0,-3.50675630569458,1.1974912881851196,2.309264898300171,0.1612685769796371,0.9816003441810608,0.9816003441810608,0.0,192.10348510742188,199.0,65061.34765625,0.0,3607.786865234375,1.0,278.80426025390625,282.9032897949219,296.68341064453125,300.7886657714844,293.1499938964844,293.1499938964844,278.8500061035156,34289.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290968775749208,1.0,0.0,0.0,3.7869715690612793,3.786996603012085,9.56923827288847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.21875,0.0,1677.6827392578125,1895.4371337890625,0.0,3672.8603515625,0.9363669753074646,1.0,0.0,3.0,1.0,0.0
17933160,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9033190608024596,0.5346922874450684,0.4832542240619659,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.981314778327942,0.6762422919273376,0.640657365322113,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8568584322929382,0.4571506083011627,0.3215743601322174,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8383013010025024,0.4261130094528198,0.4066201746463775,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6915262937545776,0.23427315056324,1.073395848274231,285.0165100097656,284.95001220703125,303.96746826171875,293.7138671875,299.5565185546875,297.2712097167969,285.0154113769531,1.0,0.6590927839279175,0.4423769414424896,0.4423769414424896,1.0,1.0,-3.512893915176392,1.1972776651382446,2.3156163692474365,0.1589568257331848,1.0,1.0,0.0,193.2881317138672,202.0,65276.00390625,0.0,3629.905029296875,1.0,278.8438720703125,282.8976135253906,296.69500732421875,300.8516540527344,293.1499938964844,293.1499938964844,278.54998779296875,33476.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274428486824036,1.0,0.0,0.0,3.85017204284668,3.850197553634644,9.89130398920679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.283203125,0.0,1747.5653076171875,1895.4371337890625,0.0,3657.68017578125,0.9484981298446656,1.0,0.0,3.0,1.0,0.0
17933220,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8989430665969849,0.5330468416213989,0.4822732210159302,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9786039590835572,0.6776537299156189,0.6424535512924194,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8549934029579163,0.4592544734477997,0.3233223259449005,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8357882499694824,0.4268137812614441,0.4076427221298218,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6891495585441589,0.2345642894506454,1.0760093927383425,284.8968505859375,284.95001220703125,303.98388671875,293.71929931640625,299.54833984375,297.2642822265625,284.8984069824219,1.0,0.6617727279663086,0.4405303299427032,0.4405303299427032,1.0,1.0,-3.520357608795166,1.195017695426941,2.3253397941589355,0.1540793031454086,0.8996751308441162,0.8996751308441162,0.0,196.6508026123047,205.0,66192.609375,0.0,3668.4521484375,1.0,278.55682373046875,282.757080078125,296.7406311035156,301.0275573730469,293.1499938964844,293.1499938964844,278.8500061035156,38282.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353364706039428,1.0,0.0,0.0,3.7645957469940186,3.7646212577819824,9.456490488446434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.2978515625,0.0,1682.0565185546875,1895.4371337890625,0.0,3729.956298828125,0.9325740933418274,1.0,0.0,3.0,1.0,0.0
17933280,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8989430665969849,0.5330468416213989,0.4822732210159302,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9786039590835572,0.6776537299156189,0.6424535512924194,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8549934029579163,0.4592544734477997,0.3233223259449005,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8357882499694824,0.4268137812614441,0.4076427221298218,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6891495585441589,0.2345642894506454,1.0760093927383425,284.8968505859375,284.95001220703125,303.98388671875,293.71929931640625,299.54833984375,297.2642822265625,284.8984069824219,1.0,0.6617727279663086,0.4405303299427032,0.4405303299427032,1.0,1.0,-3.520357608795166,1.195017695426941,2.3253397941589355,0.1540793031454086,0.8996751308441162,0.8996751308441162,0.0,196.6508026123047,205.0,66192.609375,0.0,3668.4521484375,1.0,278.55682373046875,282.757080078125,296.7406311035156,301.0275573730469,293.1499938964844,293.1499938964844,278.8500061035156,38282.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353364706039428,1.0,0.0,0.0,3.7645957469940186,3.7646212577819824,9.456490488446434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.2978515625,0.0,1682.0565185546875,1895.4371337890625,0.0,3729.956298828125,0.9325740933418274,1.0,0.0,3.0,1.0,0.0
17933340,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8957550525665283,0.5328401327133179,0.4818068742752075,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9768049120903016,0.680199921131134,0.644591212272644,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8540935516357422,0.4623269438743591,0.3253123164176941,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8341119289398193,0.4282424747943878,0.4088437557220459,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.687485933303833,0.2352395057678222,1.0787992477416992,285.01806640625,284.95001220703125,304.00030517578125,293.7250671386719,299.5474853515625,297.2682800292969,285.0171813964844,1.0,0.664426326751709,0.4386836886405945,0.4386836886405945,1.0,1.0,-3.529546976089477,1.1933605670928955,2.336186408996582,0.1491387039422989,1.0,1.0,0.0,199.42510986328125,208.0,65496.66015625,0.0,3707.90771484375,1.0,278.843994140625,282.8948974609375,296.70611572265625,300.87750244140625,293.1499938964844,293.1499938964844,278.54998779296875,33646.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281578660011292,1.0,0.0,0.0,3.865457773208618,3.865483522415161,9.970000292014447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.6953125,0.0,1767.7022705078125,1895.4371337890625,0.0,3664.24462890625,0.951946496963501,1.0,0.0,3.0,1.0,0.0
17933400,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8957550525665283,0.5328401327133179,0.4818068742752075,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9768049120903016,0.680199921131134,0.644591212272644,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8540935516357422,0.4623269438743591,0.3253123164176941,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8341119289398193,0.4282424747943878,0.4088437557220459,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.687485933303833,0.2352395057678222,1.0787992477416992,285.01806640625,284.95001220703125,304.00030517578125,293.7250671386719,299.5474853515625,297.2682800292969,285.0171813964844,1.0,0.664426326751709,0.4386836886405945,0.4386836886405945,1.0,1.0,-3.529546976089477,1.1933605670928955,2.336186408996582,0.1491387039422989,1.0,1.0,0.0,199.42510986328125,208.0,65496.66015625,0.0,3707.90771484375,1.0,278.843994140625,282.8948974609375,296.70611572265625,300.87750244140625,293.1499938964844,293.1499938964844,278.54998779296875,33646.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281578660011292,1.0,0.0,0.0,3.865457773208618,3.865483522415161,9.970000292014447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.6953125,0.0,1767.7022705078125,1895.4371337890625,0.0,3664.24462890625,0.951946496963501,1.0,0.0,3.0,1.0,0.0
17933460,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8915954828262329,0.5312139391899109,0.4808478057384491,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9741072058677672,0.6815160512924194,0.6463050842285156,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8524067401885986,0.4644777178764343,0.3270967602729797,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.831743061542511,0.4289103150367737,0.4098389446735382,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6852094531059265,0.2354885190725326,1.0812325477600098,284.8964538574219,284.95001220703125,304.0166931152344,293.73114013671875,299.5391540527344,297.2613830566406,284.89794921875,1.0,0.6670475006103516,0.4368508458137512,0.4368508458137512,1.0,1.0,-3.5367326736450195,1.190941572189331,2.3457911014556885,0.1442555040121078,0.9040407538414,0.9040407538414,0.0,202.7741241455078,211.0,66439.8515625,0.0,3746.007080078125,1.0,278.55670166015625,282.75213623046875,296.7522888183594,301.05474853515625,293.1499938964844,293.1499938964844,278.25,38242.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935978353023529,1.0,0.0,0.0,3.783048391342163,3.783074140548706,9.549421520205217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.794921875,0.0,1703.6800537109375,1895.4371337890625,0.0,3735.814453125,0.9366461038589478,1.0,0.0,3.0,1.0,0.0
17933520,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8915954828262329,0.5312139391899109,0.4808478057384491,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9741072058677672,0.6815160512924194,0.6463050842285156,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8524067401885986,0.4644777178764343,0.3270967602729797,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.831743061542511,0.4289103150367737,0.4098389446735382,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6852094531059265,0.2354885190725326,1.0812325477600098,284.8964538574219,284.95001220703125,304.0166931152344,293.73114013671875,299.5391540527344,297.2613830566406,284.89794921875,1.0,0.6670475006103516,0.4368508458137512,0.4368508458137512,1.0,1.0,-3.5367326736450195,1.190941572189331,2.3457911014556885,0.1442555040121078,0.9040407538414,0.9040407538414,0.0,202.7741241455078,211.0,66439.8515625,0.0,3746.007080078125,1.0,278.55670166015625,282.75213623046875,296.7522888183594,301.05474853515625,293.1499938964844,293.1499938964844,278.25,38242.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935978353023529,1.0,0.0,0.0,3.783048391342163,3.783074140548706,9.549421520205217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.794921875,0.0,1703.6800537109375,1895.4371337890625,0.0,3735.814453125,0.9366461038589478,1.0,0.0,3.0,1.0,0.0
17933580,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8868340849876404,0.5296503901481628,0.479442149400711,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9707273244857788,0.6827148795127869,0.6474641561508179,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8501773476600647,0.46660315990448,0.3286010026931762,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8288283348083496,0.429432213306427,0.4104129076004028,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6823265552520752,0.2355644106864929,1.0821537971496582,284.8892822265625,284.95001220703125,304.0331115722656,293.7375793457031,299.5304870605469,297.2543029785156,284.8905944824219,1.0,0.6692984104156494,0.4350180029869079,0.4350180029869079,1.0,1.0,-3.5400400161743164,1.1870650053024292,2.3529751300811768,0.1389577537775039,0.8387092351913452,0.8387092351913452,0.0,206.35597229003903,214.0,66481.4375,0.0,3775.955810546875,1.0,278.2582092285156,282.7191467285156,296.74444580078125,301.064697265625,293.1499938964844,293.1499938964844,278.54998779296875,40530.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397525191307068,1.0,0.0,0.0,3.55994200706482,3.5599660873413086,8.456276532342599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.85546875,0.0,1468.324462890625,1895.4371337890625,0.0,3770.194091796875,0.8892199397087097,1.0,0.0,3.0,1.0,0.0
17933640,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8868340849876404,0.5296503901481628,0.479442149400711,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9707273244857788,0.6827148795127869,0.6474641561508179,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8501773476600647,0.46660315990448,0.3286010026931762,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8288283348083496,0.429432213306427,0.4104129076004028,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6823265552520752,0.2355644106864929,1.0821537971496582,284.8892822265625,284.95001220703125,304.0331115722656,293.7375793457031,299.5304870605469,297.2543029785156,284.8905944824219,1.0,0.6692984104156494,0.4350180029869079,0.4350180029869079,1.0,1.0,-3.5400400161743164,1.1870650053024292,2.3529751300811768,0.1389577537775039,0.8387092351913452,0.8387092351913452,0.0,206.35597229003903,214.0,66481.4375,0.0,3775.955810546875,1.0,278.2582092285156,282.7191467285156,296.74444580078125,301.064697265625,293.1499938964844,293.1499938964844,278.54998779296875,40530.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397525191307068,1.0,0.0,0.0,3.55994200706482,3.5599660873413086,8.456276532342599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.85546875,0.0,1468.324462890625,1895.4371337890625,0.0,3770.194091796875,0.8892199397087097,1.0,0.0,3.0,1.0,0.0
17933700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8853942155838013,0.5296570658683777,0.4791930317878723,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9698611497879028,0.6839891672134399,0.6484219431877136,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8498431444168091,0.4682290256023407,0.3295913338661194,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8280676007270813,0.4301461577415466,0.4109357893466949,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6815246343612671,0.2358646988868713,1.0831539630889893,285.0096130371094,284.95001220703125,304.04132080078125,293.74090576171875,299.5305480957031,297.2571716308594,285.010009765625,1.0,0.6704892516136169,0.4341015517711639,0.4341015517711639,1.0,1.0,-3.543906211853028,1.1859270334243774,2.3579790592193604,0.1364172846078872,0.9198253750801086,0.9198253750801086,0.0,207.6688690185547,214.0,65694.7109375,0.0,3793.6181640625,1.0,278.4993896484375,282.8537902832031,296.698974609375,300.8472900390625,293.1499938964844,293.1499938964844,278.54998779296875,34832.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328261613845824,1.0,0.0,0.0,3.6025402545928955,3.6025636196136475,8.659861805426772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.2119140625,0.0,1472.3809814453125,1895.4371337890625,0.0,3707.018798828125,0.8956922888755798,1.0,0.0,3.0,1.0,0.0
17933760,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8846129775047302,0.5297002792358398,0.4793142080307007,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9696072936058044,0.6853369474411011,0.6497408747673035,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8500716090202332,0.469925582408905,0.3308031558990478,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8278298377990723,0.4309513568878174,0.4117216765880584,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6812400221824646,0.2362523227930069,1.0849539041519165,284.9989013671875,284.95001220703125,304.0495300292969,293.74432373046875,299.5315856933594,297.2610778808594,284.99822998046875,1.0,0.6718431711196899,0.4332393705844879,0.4332393705844879,1.0,1.0,-3.5502021312713623,1.185805320739746,2.364396810531616,0.1342459917068481,0.930831491947174,0.930831491947174,0.0,208.6957855224609,217.0,65869.46875,0.0,3815.697021484375,1.0,278.5421447753906,282.8461608886719,296.7154235839844,300.9112854003906,293.1499938964844,293.1499938964844,278.25,33962.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930351197719574,1.0,0.0,0.0,3.659572124481201,3.6595959663391113,8.936221433941682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.8056640625,0.0,1528.5596923828125,1895.4371337890625,0.0,3684.360107421875,0.905962347984314,1.0,0.0,3.0,1.0,0.0
17933820,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8810685873031616,0.5283539295196533,0.4785222113132477,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9672308564186096,0.6867493391036987,0.6514708399772644,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8488890528678894,0.4723368883132934,0.332722544670105,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8258870840072632,0.4317358434200287,0.4127721786499023,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.6793445348739624,0.2365510612726211,1.0874197483062744,284.9167785644531,284.95001220703125,304.06597900390625,293.7514038085937,299.5252685546875,297.2566833496094,284.9176025390625,1.0,0.6744157075881958,0.4315149486064911,0.4315149486064911,1.0,1.0,-3.5578746795654297,1.1837447881698608,2.37412977218628,0.1296459138393402,0.8566977381706238,0.8566977381706238,0.0,211.8517303466797,220.0,66576.3125,0.0,3854.27392578125,1.0,278.2577514648437,282.7402038574219,296.765380859375,301.07769775390625,293.1499938964844,293.1499938964844,278.54998779296875,38318.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936670422554016,1.0,0.0,0.0,3.549558639526367,3.549582004547119,8.407018299294577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.998046875,0.0,1441.13525390625,1895.4371337890625,0.0,3742.12646484375,0.8850414156913757,1.0,0.0,3.0,1.0,0.0
17933880,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8810685873031616,0.5283539295196533,0.4785222113132477,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9672308564186096,0.6867493391036987,0.6514708399772644,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8488890528678894,0.4723368883132934,0.332722544670105,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8258870840072632,0.4317358434200287,0.4127721786499023,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.6793445348739624,0.2365510612726211,1.0874197483062744,284.9167785644531,284.95001220703125,304.06597900390625,293.7514038085937,299.5252685546875,297.2566833496094,284.9176025390625,1.0,0.6744157075881958,0.4315149486064911,0.4315149486064911,1.0,1.0,-3.5578746795654297,1.1837447881698608,2.37412977218628,0.1296459138393402,0.8566977381706238,0.8566977381706238,0.0,211.8517303466797,220.0,66576.3125,0.0,3854.27392578125,1.0,278.2577514648437,282.7402038574219,296.765380859375,301.07769775390625,293.1499938964844,293.1499938964844,278.54998779296875,38318.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936670422554016,1.0,0.0,0.0,3.549558639526367,3.549582004547119,8.407018299294577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.998046875,0.0,1441.13525390625,1895.4371337890625,0.0,3742.12646484375,0.8850414156913757,1.0,0.0,3.0,1.0,0.0
17933940,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.878394365310669,0.5281400680541992,0.4781750440597534,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9655850529670716,0.6890677213668823,0.6535037159919739,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8484054803848267,0.4755473732948303,0.3348708748817444,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8245370388031006,0.4331058859825134,0.4139908254146576,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6779698729515076,0.2371692955493927,1.0901435613632202,285.0059814453125,284.95001220703125,304.0824584960937,293.7588195800781,299.5249938964844,297.2611694335937,285.005126953125,1.0,0.6770200133323669,0.4297905266284942,0.4297905266284942,1.0,1.0,-3.567216634750366,1.182259440422058,2.3849573135375977,0.1249851584434509,0.9447788000106812,0.9447788000106812,0.0,214.5669708251953,223.0,66126.9296875,0.0,3894.60009765625,1.0,278.54168701171875,282.8474426269531,296.7403259277344,300.95037841796875,293.1499938964844,293.1499938964844,278.25,33299.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92965829372406,1.0,0.0,0.0,3.671379327774048,3.671402931213379,8.993977189675206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.216796875,0.0,1536.7574462890625,1895.4371337890625,0.0,3678.0087890625,0.908259093761444,1.0,0.0,3.0,1.0,0.0
17934000,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.878394365310669,0.5281400680541992,0.4781750440597534,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9655850529670716,0.6890677213668823,0.6535037159919739,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8484054803848267,0.4755473732948303,0.3348708748817444,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8245370388031006,0.4331058859825134,0.4139908254146576,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6779698729515076,0.2371692955493927,1.0901435613632202,285.0059814453125,284.95001220703125,304.0824584960937,293.7588195800781,299.5249938964844,297.2611694335937,285.005126953125,1.0,0.6770200133323669,0.4297905266284942,0.4297905266284942,1.0,1.0,-3.567216634750366,1.182259440422058,2.3849573135375977,0.1249851584434509,0.9447788000106812,0.9447788000106812,0.0,214.5669708251953,223.0,66126.9296875,0.0,3894.60009765625,1.0,278.54168701171875,282.8474426269531,296.7403259277344,300.95037841796875,293.1499938964844,293.1499938964844,278.25,33299.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92965829372406,1.0,0.0,0.0,3.671379327774048,3.671402931213379,8.993977189675206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.216796875,0.0,1536.7574462890625,1895.4371337890625,0.0,3678.0087890625,0.908259093761444,1.0,0.0,3.0,1.0,0.0
17934060,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8746019005775452,0.5266084671020508,0.4772133231163025,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9627971053123474,0.6901915669441223,0.6549694538116455,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8469832539558411,0.477855920791626,0.336724042892456,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8223353028297424,0.433715671300888,0.4148902595043182,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6758359670639038,0.2373489141464233,1.092166304588318,284.9113464355469,284.95001220703125,304.09893798828125,293.7665405273437,299.5168151855469,297.2547302246094,284.9122619628906,1.0,0.6795287728309631,0.4280118644237518,0.4280118644237518,1.0,1.0,-3.573573589324951,1.1794929504394531,2.394080638885498,0.1200627535581588,0.8616873025894165,0.8616873025894165,0.0,217.9722442626953,226.0,66861.34375,0.0,3931.656982421875,1.0,278.257568359375,282.7305908203125,296.78570556640625,301.1181030273437,293.1499938964844,293.1499938964844,278.54998779296875,38199.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936998188495636,1.0,0.0,0.0,3.5720479488372803,3.572071552276612,8.513886200489651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.73828125,0.0,1464.261962890625,1895.4371337890625,0.0,3745.114990234375,0.8898620009422302,1.0,0.0,3.0,1.0,0.0
17934120,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8746019005775452,0.5266084671020508,0.4772133231163025,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9627971053123474,0.6901915669441223,0.6549694538116455,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8469832539558411,0.477855920791626,0.336724042892456,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8223353028297424,0.433715671300888,0.4148902595043182,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6758359670639038,0.2373489141464233,1.092166304588318,284.9113464355469,284.95001220703125,304.09893798828125,293.7665405273437,299.5168151855469,297.2547302246094,284.9122619628906,1.0,0.6795287728309631,0.4280118644237518,0.4280118644237518,1.0,1.0,-3.573573589324951,1.1794929504394531,2.394080638885498,0.1200627535581588,0.8616873025894165,0.8616873025894165,0.0,217.9722442626953,226.0,66861.34375,0.0,3931.656982421875,1.0,278.257568359375,282.7305908203125,296.78570556640625,301.1181030273437,293.1499938964844,293.1499938964844,278.54998779296875,38199.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936998188495636,1.0,0.0,0.0,3.5720479488372803,3.572071552276612,8.513886200489651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.73828125,0.0,1464.261962890625,1895.4371337890625,0.0,3745.114990234375,0.8898620009422302,1.0,0.0,3.0,1.0,0.0
17934180,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8718940615653992,0.5263355374336243,0.4767854511737823,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9609780311584472,0.6923385262489319,0.6568130850791931,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8464432954788208,0.481060653924942,0.3388517796993255,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8208877444267273,0.4349805116653442,0.4159928560256958,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6743566989898682,0.2378778755664825,1.094455599784851,285.0032958984375,284.95001220703125,304.115478515625,293.77459716796875,299.5155639648437,297.25848388671875,285.0024108886719,1.0,0.6820288300514221,0.426233172416687,0.426233172416687,1.0,1.0,-3.5819036960601807,1.1774051189422607,2.40449857711792,0.1150677502155304,0.9491319060325624,0.9491319060325624,0.0,220.76528930664065,229.0,66364.359375,0.0,3970.2041015625,1.0,278.5418395996094,282.8409729003906,296.7574157714844,300.9841003417969,293.1499938964844,293.1499938964844,278.25,33361.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93019437789917,1.0,0.0,0.0,3.690276622772217,3.690300464630127,9.086803061109094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.0205078125,0.0,1558.4852294921875,1895.4371337890625,0.0,3682.922607421875,0.912533402442932,1.0,0.0,3.0,1.0,0.0
17934240,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8718940615653992,0.5263355374336243,0.4767854511737823,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9609780311584472,0.6923385262489319,0.6568130850791931,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8464432954788208,0.481060653924942,0.3388517796993255,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8208877444267273,0.4349805116653442,0.4159928560256958,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6743566989898682,0.2378778755664825,1.094455599784851,285.0032958984375,284.95001220703125,304.115478515625,293.77459716796875,299.5155639648437,297.25848388671875,285.0024108886719,1.0,0.6820288300514221,0.426233172416687,0.426233172416687,1.0,1.0,-3.5819036960601807,1.1774051189422607,2.40449857711792,0.1150677502155304,0.9491319060325624,0.9491319060325624,0.0,220.76528930664065,229.0,66364.359375,0.0,3970.2041015625,1.0,278.5418395996094,282.8409729003906,296.7574157714844,300.9841003417969,293.1499938964844,293.1499938964844,278.25,33361.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93019437789917,1.0,0.0,0.0,3.690276622772217,3.690300464630127,9.086803061109094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.0205078125,0.0,1558.4852294921875,1895.4371337890625,0.0,3682.922607421875,0.912533402442932,1.0,0.0,3.0,1.0,0.0
17934300,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.870424747467041,0.5256145000457764,0.4765149056911468,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9599414467811584,0.6929080486297607,0.6576985716819763,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8460810780525208,0.4822723567485809,0.3399062752723694,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8200883269309998,0.4353099465370178,0.4165489673614502,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6735727190971375,0.2379850447177887,1.0957159996032717,284.8796691894531,284.95001220703125,304.123779296875,293.7787475585937,299.5118103027344,297.255859375,284.8785400390625,1.0,0.6833125948905945,0.4253438413143158,0.4253438413143158,1.0,1.0,-3.5861024856567383,1.1763520240783691,2.40975022315979,0.1126498505473136,0.8637303709983826,0.8637303709983826,0.0,222.27638244628903,229.0,67318.625,0.0,3990.31640625,1.0,278.2967529296875,282.69927978515625,296.80963134765625,301.2112121582031,293.1499938964844,293.1499938964844,278.25,37534.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935908019542694,1.0,0.0,0.0,3.6582539081573486,3.658278226852417,8.929784485189884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.8720703125,0.0,1553.8760986328125,1895.4371337890625,0.0,3735.172607421875,0.9061447978019714,1.0,0.0,3.0,1.0,0.0
17934360,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8682603240013123,0.5247932076454163,0.4758115708827972,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.958173930644989,0.6933364272117615,0.6581584215164185,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8451223373413086,0.4833930730819702,0.3407201170921325,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8187280893325806,0.4355221688747406,0.416824609041214,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6722642183303833,0.2379959523677826,1.0961852073669434,284.90869140625,284.95001220703125,304.132080078125,293.7829895019531,299.5072021484375,297.2518005371094,284.90985107421875,1.0,0.6844447255134583,0.424494594335556,0.424494594335556,1.0,1.0,-3.5876853466033936,1.1744616031646729,2.4132237434387207,0.1101081743836402,0.8641266226768494,0.8641266226768494,0.0,224.1591186523437,232.0,67085.8046875,0.0,4005.96875,1.0,278.257568359375,282.7245788574219,296.8020324707031,301.14947509765625,293.1499938964844,293.1499938964844,278.54998779296875,38303.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374563097953796,1.0,0.0,0.0,3.588502883911133,3.588526487350464,8.592506333116035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.033203125,0.0,1482.7640380859375,1895.4371337890625,0.0,3749.2900390625,0.8935931324958801,1.0,0.0,3.0,1.0,0.0
17934420,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8657028079032898,0.5245306491851807,0.4753857254981994,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9563784003257751,0.6953924298286438,0.6599064469337463,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8446876406669617,0.4866552352905273,0.3428806960582733,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8173332810401917,0.4367464482784271,0.4178812205791473,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6708385348320007,0.2384856194257736,1.0982688665390017,285.0032653808594,284.95001220703125,304.1487121582031,293.79168701171875,299.50634765625,297.25567626953125,285.0023803710937,1.0,0.6868687272071838,0.4227961003780365,0.4227961003780365,1.0,1.0,-3.595639705657959,1.172396183013916,2.423243522644043,0.1052038148045539,0.9526596665382384,0.9526596665382384,0.0,226.91915893554688,235.0,66565.984375,0.0,4043.635498046875,1.0,278.5419616699219,282.83740234375,296.7740783691406,301.0138854980469,293.1499938964844,293.1499938964844,278.25,33412.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305553436279296,1.0,0.0,0.0,3.7046961784362793,3.704720258712769,9.157953968497168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.1826171875,0.0,1575.22607421875,1895.4371337890625,0.0,3686.230224609375,0.9158191680908204,1.0,0.0,3.0,1.0,0.0
17934480,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8657028079032898,0.5245306491851807,0.4753857254981994,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9563784003257751,0.6953924298286438,0.6599064469337463,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8446876406669617,0.4866552352905273,0.3428806960582733,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8173332810401917,0.4367464482784271,0.4178812205791473,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6708385348320007,0.2384856194257736,1.0982688665390017,285.0032653808594,284.95001220703125,304.1487121582031,293.79168701171875,299.50634765625,297.25567626953125,285.0023803710937,1.0,0.6868687272071838,0.4227961003780365,0.4227961003780365,1.0,1.0,-3.595639705657959,1.172396183013916,2.423243522644043,0.1052038148045539,0.9526596665382384,0.9526596665382384,0.0,226.91915893554688,235.0,66565.984375,0.0,4043.635498046875,1.0,278.5419616699219,282.83740234375,296.7740783691406,301.0138854980469,293.1499938964844,293.1499938964844,278.25,33412.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305553436279296,1.0,0.0,0.0,3.7046961784362793,3.704720258712769,9.157953968497168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.1826171875,0.0,1575.22607421875,1895.4371337890625,0.0,3686.230224609375,0.9158191680908204,1.0,0.0,3.0,1.0,0.0
17934540,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.862240731716156,0.5229908227920532,0.4744175970554352,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.95358806848526,0.6962876319885254,0.6611610651016235,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8434810042381287,0.4890303909778595,0.3447817265987396,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8152251839637756,0.4372433423995971,0.4186737537384033,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6688199639320374,0.2385677397251129,1.0998406410217283,284.9078063964844,284.95001220703125,304.1654052734375,293.8007202148437,299.4980773925781,297.2489624023437,284.90887451171875,1.0,0.6892224550247192,0.4210976362228393,0.4210976362228393,1.0,1.0,-3.601121187210083,1.1694133281707764,2.431707859039306,0.1000745967030525,0.8667324185371399,0.8667324185371399,0.0,230.29107666015625,238.0,67298.6875,0.0,4078.719482421875,1.0,278.25732421875,282.7200927734375,296.8193359375,301.1801147460937,293.1499938964844,293.1499938964844,278.54998779296875,38303.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377425312995912,1.0,0.0,0.0,3.603367805480957,3.603391647338867,8.663840844747028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.0263671875,0.0,1498.9210205078125,1895.4371337890625,0.0,3751.8984375,0.8968809247016907,1.0,0.0,3.0,1.0,0.0
17934600,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.862240731716156,0.5229908227920532,0.4744175970554352,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.95358806848526,0.6962876319885254,0.6611610651016235,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8434810042381287,0.4890303909778595,0.3447817265987396,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8152251839637756,0.4372433423995971,0.4186737537384033,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6688199639320374,0.2385677397251129,1.0998406410217283,284.9078063964844,284.95001220703125,304.1654052734375,293.8007202148437,299.4980773925781,297.2489624023437,284.90887451171875,1.0,0.6892224550247192,0.4210976362228393,0.4210976362228393,1.0,1.0,-3.601121187210083,1.1694133281707764,2.431707859039306,0.1000745967030525,0.8667324185371399,0.8667324185371399,0.0,230.29107666015625,238.0,67298.6875,0.0,4078.719482421875,1.0,278.25732421875,282.7200927734375,296.8193359375,301.1801147460937,293.1499938964844,293.1499938964844,278.54998779296875,38303.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377425312995912,1.0,0.0,0.0,3.603367805480957,3.603391647338867,8.663840844747028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.0263671875,0.0,1498.9210205078125,1895.4371337890625,0.0,3751.8984375,0.8968809247016907,1.0,0.0,3.0,1.0,0.0
17934660,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8598085641860962,0.5227338075637817,0.4739945828914642,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9517998099327089,0.6982523202896118,0.6628190875053406,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8431309461593628,0.4923518896102905,0.3469799160957336,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8138605952262878,0.4384304583072662,0.4196924567222595,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6674425601959229,0.2390280067920684,1.101781725883484,285.0039978027344,284.95001220703125,304.1821594238281,293.8100891113281,299.4975280761719,297.25299072265625,285.00311279296875,1.0,0.6915906071662903,0.4194596111774444,0.4194596111774444,1.0,1.0,-3.608798503875733,1.1673593521118164,2.441439151763916,0.0950838774442672,0.9563655257225036,0.9563655257225036,0.0,233.03277587890625,241.0,66756.3125,0.0,4115.82421875,1.0,278.54205322265625,282.8347473144531,296.7921447753906,301.0442810058594,293.1499938964844,293.1499938964844,278.25,33433.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307770133018494,1.0,0.0,0.0,3.717760801315308,3.717785120010376,9.222659969054804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.1884765625,0.0,1590.310302734375,1895.4371337890625,0.0,3688.26123046875,0.9187819361686708,1.0,0.0,3.0,1.0,0.0
17934720,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8598085641860962,0.5227338075637817,0.4739945828914642,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9517998099327089,0.6982523202896118,0.6628190875053406,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8431309461593628,0.4923518896102905,0.3469799160957336,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8138605952262878,0.4384304583072662,0.4196924567222595,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6674425601959229,0.2390280067920684,1.101781725883484,285.0039978027344,284.95001220703125,304.1821594238281,293.8100891113281,299.4975280761719,297.25299072265625,285.00311279296875,1.0,0.6915906071662903,0.4194596111774444,0.4194596111774444,1.0,1.0,-3.608798503875733,1.1673593521118164,2.441439151763916,0.0950838774442672,0.9563655257225036,0.9563655257225036,0.0,233.03277587890625,241.0,66756.3125,0.0,4115.82421875,1.0,278.54205322265625,282.8347473144531,296.7921447753906,301.0442810058594,293.1499938964844,293.1499938964844,278.25,33433.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307770133018494,1.0,0.0,0.0,3.717760801315308,3.717785120010376,9.222659969054804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.1884765625,0.0,1590.310302734375,1895.4371337890625,0.0,3688.26123046875,0.9187819361686708,1.0,0.0,3.0,1.0,0.0
17934780,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.856514573097229,0.5211915969848633,0.473028689622879,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9490360021591188,0.6990420818328857,0.6639816164970398,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8420372009277344,0.4947696328163147,0.3489141464233398,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8117955327033997,0.4388823211193084,0.4204464256763458,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6655052900314331,0.2390801012516021,1.103224515914917,284.9070739746094,284.95001220703125,304.1990051269531,293.8197937011719,299.48944091796875,297.2462463378906,284.9081726074219,1.0,0.6938936710357666,0.4178216159343719,0.4178216159343719,1.0,1.0,-3.61401104927063,1.1643855571746826,2.449625492095948,0.0902367383241653,0.8693928122520447,0.8693928122520447,0.0,236.3973388671875,244.0,67503.4375,0.0,4150.3740234375,1.0,278.2572326660156,282.716064453125,296.83819580078125,301.2120361328125,293.1499938964844,293.1499938964844,278.54998779296875,38310.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379197955131532,1.0,0.0,0.0,3.617419004440308,3.617443084716797,8.731541925044439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.443359375,0.0,1514.352294921875,1895.4371337890625,0.0,3753.5126953125,0.8999972939491272,1.0,0.0,3.0,1.0,0.0
17934840,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.856514573097229,0.5211915969848633,0.473028689622879,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9490360021591188,0.6990420818328857,0.6639816164970398,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8420372009277344,0.4947696328163147,0.3489141464233398,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8117955327033997,0.4388823211193084,0.4204464256763458,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6655052900314331,0.2390801012516021,1.103224515914917,284.9070739746094,284.95001220703125,304.1990051269531,293.8197937011719,299.48944091796875,297.2462463378906,284.9081726074219,1.0,0.6938936710357666,0.4178216159343719,0.4178216159343719,1.0,1.0,-3.61401104927063,1.1643855571746826,2.449625492095948,0.0902367383241653,0.8693928122520447,0.8693928122520447,0.0,236.3973388671875,244.0,67503.4375,0.0,4150.3740234375,1.0,278.2572326660156,282.716064453125,296.83819580078125,301.2120361328125,293.1499938964844,293.1499938964844,278.54998779296875,38310.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379197955131532,1.0,0.0,0.0,3.617419004440308,3.617443084716797,8.731541925044439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.443359375,0.0,1514.352294921875,1895.4371337890625,0.0,3753.5126953125,0.8999972939491272,1.0,0.0,3.0,1.0,0.0
