time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934900,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8550369143486023,0.5210034251213074,0.4726059734821319,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9477972984313964,0.6999087333679199,0.6645642518997192,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8416235446929932,0.4964013993740082,0.3499070405960083,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8108561038970947,0.439397394657135,0.4208020865917206,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6646029949188232,0.2392508536577224,1.1037616729736328,285.0181884765625,284.95001220703125,304.2074279785156,293.8247375488281,299.48858642578125,297.2474975585937,285.0191650390625,1.0,0.69498610496521,0.4170026183128357,0.4170026183128357,1.0,1.0,-3.616463422775269,1.1628354787826538,2.453627824783325,0.0877563133835792,0.9482278227806092,0.9482278227806092,0.0,237.9493408203125,244.0,66726.34375,0.0,4166.48486328125,1.0,278.5014038085937,282.8449401855469,296.7961120605469,301.0081481933594,293.1499938964844,293.1499938964844,278.54998779296875,34018.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324774146080016,1.0,0.0,0.0,3.667532444000244,3.667556047439575,8.975139280664735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.09765625,0.0,1537.86474609375,1895.4371337890625,0.0,3703.828125,0.90939199924469,1.0,0.0,3.0,1.0,0.0
17934960,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8541997671127319,0.5209361910820007,0.472595065832138,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.947260081768036,0.7009121775627136,0.6655378341674805,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8417683243751526,0.4981504082679748,0.3511443436145782,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8104528188705444,0.4400305151939392,0.421420007944107,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6641791462898254,0.2395140975713729,1.1050257682800293,285.004638671875,284.95001220703125,304.2159118652344,293.8298034667969,299.4889221191406,297.2503662109375,285.00347900390625,1.0,0.6962104439735413,0.4161996841430664,0.4161996841430664,1.0,1.0,-3.621369600296021,1.162184715270996,2.4591846466064453,0.0855425745248794,0.9601210355758668,0.9601210355758668,0.0,239.1389617919922,247.0,66933.90625,0.0,4186.896484375,1.0,278.5429992675781,282.8316345214844,296.8109130859375,301.07525634765625,293.1499938964844,293.1499938964844,278.25,33392.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308686256408693,1.0,0.0,0.0,3.732151508331299,3.732175827026367,9.294196274822752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.7490234375,0.0,1606.550048828125,1895.4371337890625,0.0,3689.100830078125,0.921765148639679,1.0,0.0,3.0,1.0,0.0
17935020,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8510689735412598,0.5193851590156555,0.4716338217258453,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9445345401763916,0.701591432094574,0.6666107177734375,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8407853245735168,0.5006076097488403,0.3531143069267273,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8084206581115723,0.4404331147670746,0.4221367537975311,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6623247861862183,0.239537164568901,1.106355905532837,284.9061889648437,284.95001220703125,304.23291015625,293.8401184082031,299.4808349609375,297.2435913085937,284.9073486328125,1.0,0.6984671950340271,0.4145937860012054,0.4145937860012054,1.0,1.0,-3.626343727111816,1.159148335456848,2.4671952724456787,0.0810023844242096,0.8720031380653381,0.8720031380653381,0.0,242.4966735839844,250.0,67702.8828125,0.0,4220.97607421875,1.0,278.25714111328125,282.7121276855469,296.8583984375,301.2450866699219,293.1499938964844,293.1499938964844,278.54998779296875,38316.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938017189502716,1.0,0.0,0.0,3.631141424179077,3.6311657428741455,8.797912300906319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.6396484375,0.0,1529.5308837890625,1895.4371337890625,0.0,3754.400146484375,0.903039276599884,1.0,0.0,3.0,1.0,0.0
17935080,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8510689735412598,0.5193851590156555,0.4716338217258453,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9445345401763916,0.701591432094574,0.6666107177734375,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8407853245735168,0.5006076097488403,0.3531143069267273,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8084206581115723,0.4404331147670746,0.4221367537975311,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6623247861862183,0.239537164568901,1.106355905532837,284.9061889648437,284.95001220703125,304.23291015625,293.8401184082031,299.4808349609375,297.2435913085937,284.9073486328125,1.0,0.6984671950340271,0.4145937860012054,0.4145937860012054,1.0,1.0,-3.626343727111816,1.159148335456848,2.4671952724456787,0.0810023844242096,0.8720031380653381,0.8720031380653381,0.0,242.4966735839844,250.0,67702.8828125,0.0,4220.97607421875,1.0,278.25714111328125,282.7121276855469,296.8583984375,301.2450866699219,293.1499938964844,293.1499938964844,278.54998779296875,38316.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938017189502716,1.0,0.0,0.0,3.631141424179077,3.6311657428741455,8.797912300906319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.6396484375,0.0,1529.5308837890625,1895.4371337890625,0.0,3754.400146484375,0.903039276599884,1.0,0.0,3.0,1.0,0.0
17935140,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8488627672195435,0.519126296043396,0.4711949825286865,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.942771315574646,0.7033631801605225,0.6680701375007629,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8405914902687073,0.5040454864501953,0.3553804159164428,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8070868849754333,0.4415386021137237,0.4230664372444153,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6610471606254578,0.2399458885192871,1.1080361604690552,285.005126953125,284.95001220703125,304.25,293.8507995605469,299.4803466796875,297.2477722167969,285.0039367675781,1.0,0.700735867023468,0.4129879176616668,0.4129879176616668,1.0,1.0,-3.633424758911133,1.1568299531936646,2.476594924926758,0.076452225446701,0.9637101888656616,0.9637101888656616,0.0,245.23385620117188,238.0,67132.0625,0.0,4256.97607421875,1.0,278.5429992675781,282.8296203613281,296.8319091796875,301.1082458496094,293.1499938964844,293.1499938964844,278.25,33427.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309362173080444,1.0,0.0,0.0,3.744596242904663,3.744620800018311,9.356281793770904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.353515625,0.0,1621.234130859375,1895.4371337890625,0.0,3689.719482421875,0.9245761036872864,1.0,0.0,3.0,1.0,0.0
17935200,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8488627672195435,0.519126296043396,0.4711949825286865,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.942771315574646,0.7033631801605225,0.6680701375007629,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8405914902687073,0.5040454864501953,0.3553804159164428,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8070868849754333,0.4415386021137237,0.4230664372444153,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6610471606254578,0.2399458885192871,1.1080361604690552,285.005126953125,284.95001220703125,304.25,293.8507995605469,299.4803466796875,297.2477722167969,285.0039367675781,1.0,0.700735867023468,0.4129879176616668,0.4129879176616668,1.0,1.0,-3.633424758911133,1.1568299531936646,2.476594924926758,0.076452225446701,0.9637101888656616,0.9637101888656616,0.0,245.23385620117188,238.0,67132.0625,0.0,4256.97607421875,1.0,278.5429992675781,282.8296203613281,296.8319091796875,301.1082458496094,293.1499938964844,293.1499938964844,278.25,33427.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309362173080444,1.0,0.0,0.0,3.744596242904663,3.744620800018311,9.356281793770904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.353515625,0.0,1621.234130859375,1895.4371337890625,0.0,3689.719482421875,0.9245761036872864,1.0,0.0,3.0,1.0,0.0
17935260,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8511520624160767,0.5175865888595581,0.469974547624588,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9470413327217102,0.7039415240287781,0.6687725186347961,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.844866931438446,0.5065581798553467,0.3571827113628387,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8102893233299255,0.4419036507606506,0.4234700202941894,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6635361909866333,0.2399571985006332,1.1079788208007812,284.9037170410156,284.95001220703125,304.26739501953125,293.8617858886719,299.4722595214844,297.2411499023437,284.9047546386719,1.0,0.6988215446472168,0.4114044904708862,0.4114044904708862,1.0,1.0,-3.63539981842041,1.1527488231658936,2.482651233673096,0.0718876719474792,0.8730930685997009,0.8730930685997009,0.0,241.5374450683593,226.0,67858.7734375,0.0,4239.3544921875,1.0,278.2572631835937,282.70751953125,296.8795166015625,301.2773132324219,293.1499938964844,293.1499938964844,278.54998779296875,38365.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379897713661194,1.0,0.0,0.0,3.643261432647705,3.643285751342773,8.856741828822123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.185546875,0.0,1543.3536376953125,1895.4371337890625,0.0,3754.150634765625,0.9056742191314696,1.0,0.0,3.0,1.0,0.0
17935320,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8511520624160767,0.5175865888595581,0.469974547624588,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9470413327217102,0.7039415240287781,0.6687725186347961,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.844866931438446,0.5065581798553467,0.3571827113628387,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8102893233299255,0.4419036507606506,0.4234700202941894,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6635361909866333,0.2399571985006332,1.1079788208007812,284.9037170410156,284.95001220703125,304.26739501953125,293.8617858886719,299.4722595214844,297.2411499023437,284.9047546386719,1.0,0.6988215446472168,0.4114044904708862,0.4114044904708862,1.0,1.0,-3.63539981842041,1.1527488231658936,2.482651233673096,0.0718876719474792,0.8730930685997009,0.8730930685997009,0.0,241.5374450683593,226.0,67858.7734375,0.0,4239.3544921875,1.0,278.2572631835937,282.70751953125,296.8795166015625,301.2773132324219,293.1499938964844,293.1499938964844,278.54998779296875,38365.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379897713661194,1.0,0.0,0.0,3.643261432647705,3.643285751342773,8.856741828822123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.185546875,0.0,1543.3536376953125,1895.4371337890625,0.0,3754.150634765625,0.9056742191314696,1.0,0.0,3.0,1.0,0.0
17935380,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8576685786247253,0.5174046754837036,0.4691841006278991,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9562854766845704,0.7056670784950256,0.6697478294372559,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8532660603523254,0.5101228356361389,0.3592086732387543,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8171787858009338,0.4430274665355682,0.4239753186702728,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6693235635757446,0.2404171526432037,1.1077862977981567,285.0028991699219,284.95001220703125,304.28521728515625,293.8731689453125,299.47222900390625,297.2460632324219,285.0016784667969,1.0,0.6951013207435608,0.4098210632801056,0.4098210632801056,1.0,1.0,-3.638425588607788,1.149025559425354,2.4893999099731445,0.0672048777341842,0.9636577367782592,0.9636577367782592,0.0,233.29226684570312,214.0,67209.90625,0.0,4196.28515625,1.0,278.5430908203125,282.8265991210937,296.8532409667969,301.135986328125,293.1499938964844,293.1499938964844,278.25,33540.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307056069374084,1.0,0.0,0.0,3.7515947818756095,3.751619338989258,9.391287107973768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.8916015625,0.0,1630.2476806640625,1895.4371337890625,0.0,3687.607421875,0.9262195229530334,1.0,0.0,3.0,1.0,0.0
17935440,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8576685786247253,0.5174046754837036,0.4691841006278991,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9562854766845704,0.7056670784950256,0.6697478294372559,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8532660603523254,0.5101228356361389,0.3592086732387543,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8171787858009338,0.4430274665355682,0.4239753186702728,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6693235635757446,0.2404171526432037,1.1077862977981567,285.0028991699219,284.95001220703125,304.28521728515625,293.8731689453125,299.47222900390625,297.2460632324219,285.0016784667969,1.0,0.6951013207435608,0.4098210632801056,0.4098210632801056,1.0,1.0,-3.638425588607788,1.149025559425354,2.4893999099731445,0.0672048777341842,0.9636577367782592,0.9636577367782592,0.0,233.29226684570312,214.0,67209.90625,0.0,4196.28515625,1.0,278.5430908203125,282.8265991210937,296.8532409667969,301.135986328125,293.1499938964844,293.1499938964844,278.25,33540.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307056069374084,1.0,0.0,0.0,3.7515947818756095,3.751619338989258,9.391287107973768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.8916015625,0.0,1630.2476806640625,1895.4371337890625,0.0,3687.607421875,0.9262195229530334,1.0,0.0,3.0,1.0,0.0
17935500,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8617326021194458,0.5167508721351624,0.4687439501285553,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9616703391075134,0.7060306668281555,0.6702096462249756,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.858318567276001,0.5115047693252563,0.360212117433548,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8212774991989136,0.443301260471344,0.424238920211792,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6729386448860168,0.2405162006616592,1.1078261137008667,284.8767395019531,284.95001220703125,304.2943115234375,293.8789978027344,299.4691162109375,297.2440490722656,284.8752746582031,1.0,0.6928949356079102,0.4090293645858764,0.4090293645858764,1.0,1.0,-3.640030860900879,1.1471819877624512,2.492849111557007,0.0649813711643219,0.8759996891021729,0.8759996891021729,0.0,228.47198486328125,214.0,68177.515625,0.0,4170.61767578125,1.0,278.2955322265625,282.6827392578125,296.9072265625,301.3646240234375,293.1499938964844,293.1499938964844,278.25,37544.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361689686775208,1.0,0.0,0.0,3.71844744682312,3.718472480773926,9.226066595147132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.8876953125,0.0,1622.4310302734375,1895.4371337890625,0.0,3737.552978515625,0.9196959137916564,1.0,0.0,3.0,1.0,0.0
17935560,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8655458092689514,0.5159878730773926,0.4678525328636169,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9666491746902466,0.7062346935272217,0.6702088713645935,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8632184267044067,0.5127933025360107,0.36094930768013,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8251546025276184,0.4434504210948944,0.4241997301578522,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.676395833492279,0.2405276596546173,1.107052206993103,284.90338134765625,284.95001220703125,304.3034973144531,293.8849182128906,299.4652099609375,297.240478515625,284.9047241210937,1.0,0.6903654932975769,0.40830197930336,0.40830197930336,1.0,1.0,-3.638869047164917,1.1445568799972534,2.494312286376953,0.0627441182732582,0.8731722235679626,0.8731722235679626,0.0,223.71487426757807,202.0,67894.9375,0.0,4137.96728515625,1.0,278.25714111328125,282.7071533203125,296.9014587402344,301.3020935058594,293.1499938964844,293.1499938964844,278.54998779296875,38498.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374752044677734,1.0,0.0,0.0,3.6451995372772217,3.645224094390869,8.866167036103434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.7421875,0.0,1546.5003662109375,1895.4371337890625,0.0,3749.46240234375,0.9062949419021606,1.0,0.0,3.0,1.0,0.0
17935620,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8763189911842346,0.5159066915512085,0.4670450091361999,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9789338707923888,0.7079471945762634,0.6710547208786011,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8761073350906372,0.5165156722068787,0.3629983365535736,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8353736400604248,0.4446269869804382,0.4246394336223602,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6856513023376465,0.2410810440778732,1.1067363023757937,285.00311279296875,284.95001220703125,304.3221740722656,293.8970031738281,299.4666442871094,297.2461853027344,285.0019226074219,1.0,0.6851581335067749,0.4068472385406494,0.4068472385406494,1.0,1.0,-3.6415183544158936,1.1410536766052246,2.500464677810669,0.0584609992802143,0.9640546441078186,0.9640546441078186,0.0,212.4981384277344,190.0,67250.3125,0.0,4075.287109375,1.0,278.5431213378906,282.8265075683594,296.8763122558594,301.1615600585937,293.1499938964844,293.1499938964844,278.25,33563.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300312995910645,1.0,0.0,0.0,3.753947496414185,3.753972053527832,9.403070180269424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.01171875,0.0,1633.16748046875,1895.4371337890625,0.0,3681.42822265625,0.9267653226852416,1.0,0.0,3.0,1.0,0.0
17935680,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8763189911842346,0.5159066915512085,0.4670450091361999,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9789338707923888,0.7079471945762634,0.6710547208786011,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8761073350906372,0.5165156722068787,0.3629983365535736,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8353736400604248,0.4446269869804382,0.4246394336223602,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6856513023376465,0.2410810440778732,1.1067363023757937,285.00311279296875,284.95001220703125,304.3221740722656,293.8970031738281,299.4666442871094,297.2461853027344,285.0019226074219,1.0,0.6851581335067749,0.4068472385406494,0.4068472385406494,1.0,1.0,-3.6415183544158936,1.1410536766052246,2.500464677810669,0.0584609992802143,0.9640546441078186,0.9640546441078186,0.0,212.4981384277344,190.0,67250.3125,0.0,4075.287109375,1.0,278.5431213378906,282.8265075683594,296.8763122558594,301.1615600585937,293.1499938964844,293.1499938964844,278.25,33563.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300312995910645,1.0,0.0,0.0,3.753947496414185,3.753972053527832,9.403070180269424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.01171875,0.0,1633.16748046875,1895.4371337890625,0.0,3681.42822265625,0.9267653226852416,1.0,0.0,3.0,1.0,0.0
17935740,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8878045678138733,0.5145679712295532,0.4657272696495056,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.990512490272522,0.7084770798683167,0.6714240908622742,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8899423480033875,0.5193095803260803,0.3647833168506622,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8463870882987976,0.44508096575737,0.4248360097408294,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.695593535900116,0.2412639111280441,1.1060601472854614,284.9033508300781,284.95001220703125,304.3412475585937,293.909423828125,299.4604797363281,297.2411499023437,284.9044189453125,1.0,0.6796475052833557,0.4053924977779388,0.4053924977779388,1.0,1.0,-3.641957521438599,1.1367597579956057,2.505197763442993,0.0542446561157703,0.8736461997032166,0.8736461997032166,0.0,201.3939819335937,178.0,67953.5546875,0.0,4007.39404296875,1.0,278.2572021484375,282.7063903808594,296.9255065917969,301.3295288085937,293.1499938964844,293.1499938964844,278.54998779296875,38438.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367425441741944,1.0,0.0,0.0,3.649157285690308,3.649181842803955,8.885430702321173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.4970703125,0.0,1550.470947265625,1895.4371337890625,0.0,3742.784423828125,0.907052218914032,1.0,0.0,3.0,1.0,0.0
17935800,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8878045678138733,0.5145679712295532,0.4657272696495056,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.990512490272522,0.7084770798683167,0.6714240908622742,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8899423480033875,0.5193095803260803,0.3647833168506622,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8463870882987976,0.44508096575737,0.4248360097408294,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.695593535900116,0.2412639111280441,1.1060601472854614,284.9033508300781,284.95001220703125,304.3412475585937,293.909423828125,299.4604797363281,297.2411499023437,284.9044189453125,1.0,0.6796475052833557,0.4053924977779388,0.4053924977779388,1.0,1.0,-3.641957521438599,1.1367597579956057,2.505197763442993,0.0542446561157703,0.8736461997032166,0.8736461997032166,0.0,201.3939819335937,178.0,67953.5546875,0.0,4007.39404296875,1.0,278.2572021484375,282.7063903808594,296.9255065917969,301.3295288085937,293.1499938964844,293.1499938964844,278.54998779296875,38438.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367425441741944,1.0,0.0,0.0,3.649157285690308,3.649181842803955,8.885430702321173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.4970703125,0.0,1550.470947265625,1895.4371337890625,0.0,3742.784423828125,0.907052218914032,1.0,0.0,3.0,1.0,0.0
17935860,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9007067084312439,0.514516294002533,0.4649921655654907,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.7102659940719604,0.6678337454795837,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9052301645278932,0.5231247544288635,0.3669275045394897,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8587404489517212,0.4462537169456482,0.4253123700618744,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7064134478569031,0.241851195693016,1.1060779094696045,285.00164794921875,284.95001220703125,304.3606262207031,293.92218017578125,299.46240234375,297.24737548828125,284.9999389648437,1.0,0.6737052798271179,0.4040154814720154,0.4040154814720154,1.0,1.0,-3.6390249729156494,1.1315133571624756,2.507511615753174,0.0502416715025901,0.9636234641075134,0.9636234641075134,0.0,190.4277801513672,166.0,67244.734375,0.0,3932.554931640625,1.0,278.5423889160156,282.8251037597656,296.9019470214844,301.1896667480469,293.1499938964844,293.1499938964844,278.25,33627.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92933988571167,1.0,0.0,0.0,3.754891157150269,3.754915714263916,9.407797847416076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.6220703125,0.0,1634.7626953125,1895.4371337890625,0.0,3675.089111328125,0.927245557308197,1.0,0.0,3.0,1.0,0.0
17935920,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9007067084312439,0.514516294002533,0.4649921655654907,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.7102659940719604,0.6678337454795837,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9052301645278932,0.5231247544288635,0.3669275045394897,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8587404489517212,0.4462537169456482,0.4253123700618744,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7064134478569031,0.241851195693016,1.1060779094696045,285.00164794921875,284.95001220703125,304.3606262207031,293.92218017578125,299.46240234375,297.24737548828125,284.9999389648437,1.0,0.6737052798271179,0.4040154814720154,0.4040154814720154,1.0,1.0,-3.6390249729156494,1.1315133571624756,2.507511615753174,0.0502416715025901,0.9636234641075134,0.9636234641075134,0.0,190.4277801513672,166.0,67244.734375,0.0,3932.554931640625,1.0,278.5423889160156,282.8251037597656,296.9019470214844,301.1896667480469,293.1499938964844,293.1499938964844,278.25,33627.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92933988571167,1.0,0.0,0.0,3.754891157150269,3.754915714263916,9.407797847416076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.6220703125,0.0,1634.7626953125,1895.4371337890625,0.0,3675.089111328125,0.927245557308197,1.0,0.0,3.0,1.0,0.0
17935980,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9104912877082824,0.5130569338798523,0.4637205898761749,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.7135238647460938,0.646111011505127,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9182036519050598,0.5258645415306091,0.3687948286533355,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8683990240097046,0.4465786516666412,0.4255474805831909,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.71439528465271,0.2419590502977371,1.1058024168014526,284.8927917480469,284.95001220703125,304.3803405761719,293.935302734375,299.46099853515625,297.250732421875,284.8936462402344,1.0,0.6659967303276062,0.4026384353637695,0.4026384353637695,1.0,1.0,-3.614509344100952,1.1188595294952393,2.495649814605713,0.0449188798666,0.8614867925643921,0.8614867925643921,0.0,181.8169403076172,154.0,67456.8046875,0.0,3815.058349609375,1.0,278.257080078125,282.703857421875,296.9471130371094,301.32965087890625,293.1499938964844,293.1499938964844,278.54998779296875,39171.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352675080299376,1.0,0.0,0.0,3.624512434005737,3.6245367527008057,8.765818506617507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.4482421875,0.0,1528.56201171875,1895.4371337890625,0.0,3729.326904296875,0.9021276831626892,1.0,0.0,3.0,1.0,0.0
17936040,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9104912877082824,0.5130569338798523,0.4637205898761749,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.7135238647460938,0.646111011505127,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9182036519050598,0.5258645415306091,0.3687948286533355,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8683990240097046,0.4465786516666412,0.4255474805831909,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.71439528465271,0.2419590502977371,1.1058024168014526,284.8927917480469,284.95001220703125,304.3803405761719,293.935302734375,299.46099853515625,297.250732421875,284.8936462402344,1.0,0.6659967303276062,0.4026384353637695,0.4026384353637695,1.0,1.0,-3.614509344100952,1.1188595294952393,2.495649814605713,0.0449188798666,0.8614867925643921,0.8614867925643921,0.0,181.8169403076172,154.0,67456.8046875,0.0,3815.058349609375,1.0,278.257080078125,282.703857421875,296.9471130371094,301.32965087890625,293.1499938964844,293.1499938964844,278.54998779296875,39171.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352675080299376,1.0,0.0,0.0,3.624512434005737,3.6245367527008057,8.765818506617507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.4482421875,0.0,1528.56201171875,1895.4371337890625,0.0,3729.326904296875,0.9021276831626892,1.0,0.0,3.0,1.0,0.0
17936100,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9165624976158142,0.5129112005233765,0.4631297290325165,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.7166850566864014,0.6340227127075195,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9258827567100524,0.5276927947998047,0.3697502017021179,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8739876747131348,0.447038322687149,0.4256273508071899,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7186888456344604,0.2421693801879882,1.1054517030715942,284.9990234375,284.95001220703125,304.3902893066406,293.94195556640625,299.4666442871094,297.2617492675781,284.99884033203125,1.0,0.6616532206535339,0.401949942111969,0.401949942111969,1.0,1.0,-3.6000845432281494,1.1117984056472778,2.488286256790161,0.0421210266649723,0.931946873664856,0.931946873664856,0.0,177.11648559570312,154.0,66379.3828125,0.0,3749.46044921875,1.0,278.5008544921875,282.8309936523437,296.9042358398437,301.1073913574219,293.1499938964844,293.1499938964844,278.54998779296875,34782.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92876797914505,1.0,0.0,0.0,3.660533428192138,3.660557270050049,8.940916700339585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.978515625,0.0,1535.7838134765625,1895.4371337890625,0.0,3669.84326171875,0.9082616567611694,1.0,0.0,3.0,1.0,0.0
17936160,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.924081027507782,0.5128557085990906,0.4629356563091278,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.7206171154975891,0.6205043792724609,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9348616003990172,0.5296142101287842,0.3709564805030823,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8806405067443848,0.4476012587547302,0.4259702265262604,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7236531376838684,0.2424708902835846,1.1058567762374878,284.97967529296875,284.95001220703125,304.4003295898437,293.9486999511719,299.4768981933594,297.27783203125,284.9781799316406,1.0,0.657137930393219,0.4014707505702972,0.4014707505702972,1.0,1.0,-3.585946083068848,1.1054363250732422,2.480509757995605,0.0399597026407718,0.9323310256004332,0.9323310256004332,0.0,172.0337371826172,142.0,66240.640625,0.0,3682.72314453125,1.0,278.5429382324219,282.8186340332031,296.9184875488281,301.1517944335937,293.1499938964844,293.1499938964844,278.25,34431.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259321689605712,1.0,0.0,0.0,3.703963279724121,3.7039875984191895,9.154331905847356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.384765625,0.0,1582.1297607421875,1895.4371337890625,0.0,3643.800048828125,0.9160423278808594,1.0,0.0,3.0,1.0,0.0
17936220,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9394745826721193,0.5115242600440979,0.4616555273532867,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.7288949489593506,0.5929885506629944,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9528069496154784,0.532505214214325,0.3728451430797577,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8945388197898865,0.4479625523090362,0.4261356890201568,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7338033318519592,0.2426851838827133,1.105583906173706,284.896728515625,284.95001220703125,304.4205627441406,293.9624328613281,299.4947204589844,297.30633544921875,284.8973083496094,1.0,0.6474573016166687,0.4005123376846313,0.4005123376846313,1.0,1.0,-3.5534703731536865,1.0913609266281128,2.462109327316284,0.0355723984539508,0.8426506519317627,0.8426506519317627,0.0,161.857666015625,160.0,66181.2109375,0.0,3540.3896484375,1.0,278.2576599121094,282.7250061035156,296.9642333984375,301.26519775390625,293.1499938964844,293.1499938964844,278.54998779296875,39611.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297673106193542,1.0,0.0,0.0,3.5398993492126465,3.539922952651977,8.361325285477506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.150390625,0.0,1440.2974853515625,1895.4371337890625,0.0,3679.0078125,0.8838857412338257,1.0,0.0,3.0,1.0,0.0
17936280,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9394745826721193,0.5115242600440979,0.4616555273532867,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.7288949489593506,0.5929885506629944,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9528069496154784,0.532505214214325,0.3728451430797577,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8945388197898865,0.4479625523090362,0.4261356890201568,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7338033318519592,0.2426851838827133,1.105583906173706,284.896728515625,284.95001220703125,304.4205627441406,293.9624328613281,299.4947204589844,297.30633544921875,284.8973083496094,1.0,0.6474573016166687,0.4005123376846313,0.4005123376846313,1.0,1.0,-3.5534703731536865,1.0913609266281128,2.462109327316284,0.0355723984539508,0.8426506519317627,0.8426506519317627,0.0,161.857666015625,160.0,66181.2109375,0.0,3540.3896484375,1.0,278.2576599121094,282.7250061035156,296.9642333984375,301.26519775390625,293.1499938964844,293.1499938964844,278.54998779296875,39611.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297673106193542,1.0,0.0,0.0,3.5398993492126465,3.539922952651977,8.361325285477506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.150390625,0.0,1440.2974853515625,1895.4371337890625,0.0,3679.0078125,0.8838857412338257,1.0,0.0,3.0,1.0,0.0
17936340,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.942165732383728,0.5115469694137573,0.4613378643989563,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.7377142310142517,0.5881554484367371,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9579461216926576,0.5365264415740967,0.3753946423530578,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.897663414478302,0.449144035577774,0.4269737899303436,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7361626625061035,0.2434559166431427,1.1080197095870972,284.99774169921875,284.95001220703125,304.4410095214844,293.9765014648437,299.5203857421875,297.3426513671875,284.9977111816406,1.0,0.6476377844810486,0.3995539546012878,0.3995539546012878,1.0,1.0,-3.554215669631958,1.0887367725372314,2.4654788970947266,0.032395277172327,0.9281665086746216,0.9281665086746216,0.0,160.34085083007812,178.0,65567.5625,0.0,3533.0888671875,1.0,278.54150390625,282.8485717773437,296.94586181640625,301.1210021972656,293.1499938964844,293.1499938964844,278.25,33869.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201070070266724,1.0,0.0,0.0,3.638556480407715,3.638580083847046,8.833881111058872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.1474609375,0.0,1504.5867919921875,1895.4371337890625,0.0,3590.145751953125,0.9013895392417908,1.0,0.0,3.0,1.0,0.0
17936400,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.942165732383728,0.5115469694137573,0.4613378643989563,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.7377142310142517,0.5881554484367371,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9579461216926576,0.5365264415740967,0.3753946423530578,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.897663414478302,0.449144035577774,0.4269737899303436,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7361626625061035,0.2434559166431427,1.1080197095870972,284.99774169921875,284.95001220703125,304.4410095214844,293.9765014648437,299.5203857421875,297.3426513671875,284.9977111816406,1.0,0.6476377844810486,0.3995539546012878,0.3995539546012878,1.0,1.0,-3.554215669631958,1.0887367725372314,2.4654788970947266,0.032395277172327,0.9281665086746216,0.9281665086746216,0.0,160.34085083007812,178.0,65567.5625,0.0,3533.0888671875,1.0,278.54150390625,282.8485717773437,296.94586181640625,301.1210021972656,293.1499938964844,293.1499938964844,278.25,33869.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201070070266724,1.0,0.0,0.0,3.638556480407715,3.638580083847046,8.833881111058872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.1474609375,0.0,1504.5867919921875,1895.4371337890625,0.0,3590.145751953125,0.9013895392417908,1.0,0.0,3.0,1.0,0.0
17936460,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9385715126991272,0.510932445526123,0.4611726701259613,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.740691065788269,0.5938554406166077,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9559975862503052,0.5382989645004272,0.3768680393695831,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8951090574264526,0.4494692087173462,0.4275512099266052,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7343962788581848,0.2437227815389633,1.1101006269454956,284.8906555175781,284.95001220703125,304.4525451660156,293.9844970703125,299.5256042480469,297.3480834960937,284.89288330078125,1.0,0.6505708694458008,0.3990981578826904,0.3990981578826904,1.0,1.0,-3.565828561782837,1.0913183689117432,2.4745101928710938,0.0316595062613487,0.8516712784767151,0.8516712784767151,0.0,162.59461975097656,178.0,66610.796875,0.0,3575.283203125,1.0,278.2889709472656,282.7234802246094,297.007568359375,301.3495788574219,293.1499938964844,293.1499938964844,278.25,38386.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925521969795227,1.0,0.0,0.0,3.5867040157318115,3.5867278575897217,8.583894555158622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.16796875,0.0,1481.4261474609375,1895.4371337890625,0.0,3640.028564453125,0.891372799873352,1.0,0.0,3.0,1.0,0.0
17936520,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.933361828327179,0.5104312300682068,0.4607544243335724,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.7420734167098999,0.6019299030303955,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9522420167922974,0.5396703481674194,0.3778511881828308,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8911573886871338,0.4496645033359527,0.4278157651424408,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7315754890441895,0.2438644766807556,1.1112438440322876,284.92486572265625,284.95001220703125,304.4616394042969,293.9908447265625,299.5260009765625,297.3465576171875,284.9263610839844,1.0,0.6539012789726257,0.3987400233745575,0.3987400233745575,1.0,1.0,-3.577901601791382,1.0943584442138672,2.483543157577514,0.0312460642307996,0.8624767065048218,0.8624767065048218,0.0,165.64808654785156,196.0,66606.203125,0.0,3623.75732421875,1.0,278.2579040527344,282.7447509765625,297.0057678222656,301.312744140625,293.1499938964844,293.1499938964844,278.54998779296875,37809.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265063405036926,1.0,0.0,0.0,3.547168254852295,3.547191619873047,8.395699069296825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.7724609375,0.0,1434.9019775390625,1895.4371337890625,0.0,3649.0771484375,0.8841888308525085,1.0,0.0,3.0,1.0,0.0
17936580,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9192224144935608,0.5104348659515381,0.4608108103275299,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,0.743516206741333,0.6261100769042969,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9409976601600648,0.543730616569519,0.3807310163974762,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8800960779190063,0.4508219063282013,0.429038405418396,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.723541259765625,0.2445261031389236,1.1152933835983276,285.0273742675781,284.95001220703125,304.4824523925781,294.0054626464844,299.5255432128906,297.3399963378906,285.0270690917969,1.0,0.6642118096351624,0.3979260921478271,0.3979260921478271,1.0,1.0,-3.616830110549927,1.105149269104004,2.511680603027344,0.0308747887611389,0.9689311981201172,0.9689311981201172,0.0,175.11903381347656,214.0,66706.09375,0.0,3779.825439453125,1.0,278.541748046875,282.8562927246094,296.99365234375,301.2312316894531,293.1499938964844,293.1499938964844,278.25,32514.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208415746688844,1.0,0.0,0.0,3.696343421936035,3.696367263793945,9.116704973166634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.62109375,0.0,1558.9293212890625,1895.4371337890625,0.0,3596.9228515625,0.9134288430213928,1.0,0.0,3.0,1.0,0.0
17936640,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9192224144935608,0.5104348659515381,0.4608108103275299,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,0.743516206741333,0.6261100769042969,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9409976601600648,0.543730616569519,0.3807310163974762,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8800960779190063,0.4508219063282013,0.429038405418396,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.723541259765625,0.2445261031389236,1.1152933835983276,285.0273742675781,284.95001220703125,304.4824523925781,294.0054626464844,299.5255432128906,297.3399963378906,285.0270690917969,1.0,0.6642118096351624,0.3979260921478271,0.3979260921478271,1.0,1.0,-3.616830110549927,1.105149269104004,2.511680603027344,0.0308747887611389,0.9689311981201172,0.9689311981201172,0.0,175.11903381347656,214.0,66706.09375,0.0,3779.825439453125,1.0,278.541748046875,282.8562927246094,296.99365234375,301.2312316894531,293.1499938964844,293.1499938964844,278.25,32514.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208415746688844,1.0,0.0,0.0,3.696343421936035,3.696367263793945,9.116704973166634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.62109375,0.0,1558.9293212890625,1895.4371337890625,0.0,3596.9228515625,0.9134288430213928,1.0,0.0,3.0,1.0,0.0
17936700,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9109452366828918,0.5098329782485962,0.4607870876789093,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.7425898909568787,0.6411627531051636,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.933770477771759,0.5452770590782166,0.3821531534194946,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8734752535820007,0.4510654807090759,0.4296736419200897,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7185810804367065,0.2446395456790924,1.1173746585845947,284.9050598144531,284.95001220703125,304.492919921875,294.0129089355469,299.51776123046875,297.3255920410156,284.9034118652344,1.0,0.6704157590866089,0.3975191116333008,0.3975191116333008,1.0,1.0,-3.639878749847412,1.111732840538025,2.5281460285186768,0.0309165604412555,0.8928502798080444,0.8928502798080444,0.0,181.13824462890625,214.0,68141.15625,0.0,3876.270263671875,1.0,278.2967529296875,282.7074279785156,297.05224609375,301.48846435546875,293.1499938964844,293.1499938964844,278.25,35919.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275763630867004,1.0,0.0,0.0,3.696566820144653,3.6965911388397217,9.117807167058344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.4560546875,0.0,1584.984619140625,1895.4371337890625,0.0,3658.906005859375,0.9139370322227478,1.0,0.0,3.0,1.0,0.0
