time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936760,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9020467400550842,0.5090556740760803,0.4603133201599121,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9990000128746032,0.7406450510025024,0.658319354057312,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.925289511680603,0.5466650724411011,0.3832884728908539,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8659934997558594,0.451136976480484,0.4300032556056976,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7126743197441101,0.2445986866950988,1.118512749671936,284.9257202148437,284.95001220703125,304.5033874511719,294.0203857421875,299.5032043457031,297.3056335449219,284.9273376464844,1.0,0.6770222187042236,0.3965746164321899,0.3965746164321899,1.0,1.0,-3.663069248199463,1.1167763471603394,2.546292781829834,0.0293822810053825,0.8942559361457825,0.8942559361457825,0.0,188.0301513671875,217.0,68288.3125,0.0,3979.710205078125,1.0,278.2571716308594,282.7182006835937,297.0516662597656,301.4632263183594,293.1499938964844,293.1499938964844,278.54998779296875,36853.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930533230304718,1.0,0.0,0.0,3.657806634902954,3.6578309535980233,8.927601129471441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.564453125,0.0,1548.271484375,1895.4371337890625,0.0,3686.02783203125,0.9078810214996338,1.0,0.0,3.0,1.0,0.0
17936820,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8911983370780945,0.5088107585906982,0.4601152539253235,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.7368212342262268,0.6816255450248718,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9154282212257384,0.5505118370056152,0.3860033452510834,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8567497730255127,0.4520558714866638,0.4309946298599243,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.704651415348053,0.2448727935552597,1.120837926864624,285.0306701660156,284.95001220703125,304.5244445800781,294.0355834960937,299.4809265136719,297.2776794433594,285.02960205078125,1.0,0.6862103343009949,0.3946856260299682,0.3946856260299682,1.0,1.0,-3.698134183883667,1.1226966381072998,2.575437545776367,0.0256439354270696,1.0,1.0,0.0,197.81515502929688,220.0,68214.09375,0.0,4134.43115234375,1.0,278.5434265136719,282.8348999023437,297.030517578125,301.3699645996094,293.1499938964844,293.1499938964844,278.25,32588.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263538122177124,1.0,0.0,0.0,3.800816059112549,3.800840854644776,9.63933302955411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.37109375,0.0,1680.938232421875,1895.4371337890625,0.0,3647.675537109375,0.9367048144340516,1.0,0.0,3.0,1.0,0.0
17936880,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8911983370780945,0.5088107585906982,0.4601152539253235,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.7368212342262268,0.6816255450248718,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9154282212257384,0.5505118370056152,0.3860033452510834,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8567497730255127,0.4520558714866638,0.4309946298599243,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.704651415348053,0.2448727935552597,1.120837926864624,285.0306701660156,284.95001220703125,304.5244445800781,294.0355834960937,299.4809265136719,297.2776794433594,285.02960205078125,1.0,0.6862103343009949,0.3946856260299682,0.3946856260299682,1.0,1.0,-3.698134183883667,1.1226966381072998,2.575437545776367,0.0256439354270696,1.0,1.0,0.0,197.81515502929688,220.0,68214.09375,0.0,4134.43115234375,1.0,278.5434265136719,282.8348999023437,297.030517578125,301.3699645996094,293.1499938964844,293.1499938964844,278.25,32588.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263538122177124,1.0,0.0,0.0,3.800816059112549,3.800840854644776,9.63933302955411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.37109375,0.0,1680.938232421875,1895.4371337890625,0.0,3647.675537109375,0.9367048144340516,1.0,0.0,3.0,1.0,0.0
17936940,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8812249302864075,0.5071534514427185,0.4592936933040619,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9970875978469848,0.7318400740623474,0.6945925951004028,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9069148898124696,0.5531885027885437,0.3883212208747864,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8485547304153442,0.4521082639694214,0.4316228628158569,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6971997022628784,0.2446296662092209,1.1220471858978271,284.9054260253906,284.95001220703125,304.5455322265625,294.0510559082031,299.4552917480469,297.2467041015625,284.906005859375,1.0,0.6928859949111938,0.3927966058254242,0.3927966058254242,1.0,1.0,-3.717545509338379,1.1232259273529053,2.5943195819854736,0.021344119682908,0.9073567390441896,0.9073567390441896,0.0,206.6221160888672,223.0,69533.8671875,0.0,4243.05810546875,1.0,278.25701904296875,282.6844177246094,297.0810852050781,301.5828552246094,293.1499938964844,293.1499938964844,278.1499938964844,37305.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358283281326294,1.0,0.0,0.0,3.75319242477417,3.753217697143554,9.399287819178426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.50390625,0.0,1661.0750732421875,1895.4371337890625,0.0,3734.445556640625,0.9292542338371276,1.0,0.0,3.0,1.0,0.0
17937000,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8812249302864075,0.5071534514427185,0.4592936933040619,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9970875978469848,0.7318400740623474,0.6945925951004028,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9069148898124696,0.5531885027885437,0.3883212208747864,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8485547304153442,0.4521082639694214,0.4316228628158569,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6971997022628784,0.2446296662092209,1.1220471858978271,284.9054260253906,284.95001220703125,304.5455322265625,294.0510559082031,299.4552917480469,297.2467041015625,284.906005859375,1.0,0.6928859949111938,0.3927966058254242,0.3927966058254242,1.0,1.0,-3.717545509338379,1.1232259273529053,2.5943195819854736,0.021344119682908,0.9073567390441896,0.9073567390441896,0.0,206.6221160888672,223.0,69533.8671875,0.0,4243.05810546875,1.0,278.25701904296875,282.6844177246094,297.0810852050781,301.5828552246094,293.1499938964844,293.1499938964844,278.1499938964844,37305.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358283281326294,1.0,0.0,0.0,3.75319242477417,3.753217697143554,9.399287819178426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.50390625,0.0,1661.0750732421875,1895.4371337890625,0.0,3734.445556640625,0.9292542338371276,1.0,0.0,3.0,1.0,0.0
17937060,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8714277744293213,0.505784273147583,0.4582401812076568,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9881408214569092,0.729102611541748,0.6916311383247375,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8989938497543335,0.5560725927352905,0.3904662430286407,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8404982089996338,0.4521694779396057,0.4319336116313934,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6896287202835083,0.2443345338106155,1.1220868825912476,284.9144897460937,284.95001220703125,304.5666809082031,294.0668029785156,299.44122314453125,297.2334289550781,284.91583251953125,1.0,0.6966548562049866,0.3910209536552429,0.3910209536552429,1.0,1.0,-3.715952634811402,1.117039918899536,2.598912715911865,0.0158387441188097,0.8782662749290466,0.8782662749290466,0.0,214.9465484619141,226.0,69382.71875,0.0,4291.34423828125,1.0,278.1523132324219,282.6866455078125,297.071533203125,301.5560913085937,293.1499938964844,293.1499938964844,278.45001220703125,38230.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372125267982484,1.0,0.0,0.0,3.655238151550293,3.655262470245361,8.915067724046821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.1240234375,0.0,1555.7186279296875,1895.4371337890625,0.0,3747.06884765625,0.9083269834518432,1.0,0.0,3.0,1.0,0.0
17937120,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8714277744293213,0.505784273147583,0.4582401812076568,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9881408214569092,0.729102611541748,0.6916311383247375,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8989938497543335,0.5560725927352905,0.3904662430286407,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8404982089996338,0.4521694779396057,0.4319336116313934,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6896287202835083,0.2443345338106155,1.1220868825912476,284.9144897460937,284.95001220703125,304.5666809082031,294.0668029785156,299.44122314453125,297.2334289550781,284.91583251953125,1.0,0.6966548562049866,0.3910209536552429,0.3910209536552429,1.0,1.0,-3.715952634811402,1.117039918899536,2.598912715911865,0.0158387441188097,0.8782662749290466,0.8782662749290466,0.0,214.9465484619141,226.0,69382.71875,0.0,4291.34423828125,1.0,278.1523132324219,282.6866455078125,297.071533203125,301.5560913085937,293.1499938964844,293.1499938964844,278.45001220703125,38230.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372125267982484,1.0,0.0,0.0,3.655238151550293,3.655262470245361,8.915067724046821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.1240234375,0.0,1555.7186279296875,1895.4371337890625,0.0,3747.06884765625,0.9083269834518432,1.0,0.0,3.0,1.0,0.0
17937180,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8667925000190735,0.5056754350662231,0.4580885767936706,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.98371160030365,0.729088544845581,0.6912907958030701,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8963390588760376,0.5600618124008179,0.3931991159915924,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.836925208568573,0.4531184136867523,0.43280890583992,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6861311793327332,0.2446216940879821,1.1235615015029907,285.0116271972656,284.95001220703125,304.5878295898437,294.0827941894531,299.43951416015625,297.2372741699219,285.0103454589844,1.0,0.699648916721344,0.3892452716827392,0.3892452716827392,1.0,1.0,-3.7214643955230713,1.113221526145935,2.6082427501678467,0.0106519814580678,0.9744408130645752,0.9744408130645752,0.0,219.63311767578125,229.0,68800.8671875,0.0,4336.3251953125,1.0,278.44317626953125,282.8041381835937,297.0606689453125,301.44305419921875,293.1499938964844,293.1499938964844,278.1499938964844,33349.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296254515647888,1.0,0.0,0.0,3.77242374420166,3.772448539733887,9.495857966612676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.4765625,0.0,1653.18896484375,1895.4371337890625,0.0,3677.707763671875,0.930778741836548,1.0,0.0,3.0,1.0,0.0
17937240,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8667925000190735,0.5056754350662231,0.4580885767936706,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.98371160030365,0.729088544845581,0.6912907958030701,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8963390588760376,0.5600618124008179,0.3931991159915924,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.836925208568573,0.4531184136867523,0.43280890583992,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6861311793327332,0.2446216940879821,1.1235615015029907,285.0116271972656,284.95001220703125,304.5878295898437,294.0827941894531,299.43951416015625,297.2372741699219,285.0103454589844,1.0,0.699648916721344,0.3892452716827392,0.3892452716827392,1.0,1.0,-3.7214643955230713,1.113221526145935,2.6082427501678467,0.0106519814580678,0.9744408130645752,0.9744408130645752,0.0,219.63311767578125,229.0,68800.8671875,0.0,4336.3251953125,1.0,278.44317626953125,282.8041381835937,297.0606689453125,301.44305419921875,293.1499938964844,293.1499938964844,278.1499938964844,33349.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296254515647888,1.0,0.0,0.0,3.77242374420166,3.772448539733887,9.495857966612676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.4765625,0.0,1653.18896484375,1895.4371337890625,0.0,3677.707763671875,0.930778741836548,1.0,0.0,3.0,1.0,0.0
17937300,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8647415637969971,0.5049784779548645,0.4578806757926941,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.981825590133667,0.7287042140960693,0.6913052201271057,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8953014016151428,0.5615280866622925,0.3944922983646393,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8354352712631226,0.4532463848590851,0.4332243800163269,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6846896409988403,0.2446024715900421,1.1244056224822998,284.88250732421875,284.95001220703125,304.5984191894531,294.0909118652344,299.4354553222656,297.2347717285156,284.8807373046875,1.0,0.7010011672973633,0.3883574306964874,0.3883574306964874,1.0,1.0,-3.724310398101807,1.1113263368606567,2.6129841804504395,0.0081667806953191,0.8872265815734863,0.8872265815734863,0.0,221.70542907714844,229.0,69850.953125,0.0,4357.37451171875,1.0,278.19500732421875,282.6563720703125,297.1180419921875,301.682373046875,293.1499938964844,293.1499938964844,278.1499938964844,37135.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350502490997314,1.0,0.0,0.0,3.747111797332764,3.747137069702149,9.368856694891292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.0234375,0.0,1652.6400146484375,1895.4371337890625,0.0,3727.343505859375,0.9259450435638428,1.0,0.0,3.0,1.0,0.0
17937360,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8620614409446716,0.5041345953941345,0.4571996331214905,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9793677926063538,0.7281705737113953,0.6908868551254272,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8936476707458496,0.5628620982170105,0.395474374294281,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8334379196166992,0.4532183408737182,0.4333104491233825,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6827660202980042,0.2444721907377243,1.1243680715560913,284.9049072265625,284.95001220703125,304.6089782714844,294.0990600585937,299.4318542480469,297.23077392578125,284.9061889648437,1.0,0.7021026015281677,0.3877627253532409,0.3877627253532409,1.0,1.0,-3.7242307662963854,1.109331727027893,2.614898920059204,0.0063836523331701,0.8826132416725159,0.8826132416725159,0.0,224.0447692871093,232.0,69604.953125,0.0,4372.052734375,1.0,278.15692138671875,282.6763610839844,297.1156311035156,301.626708984375,293.1499938964844,293.1499938964844,278.45001220703125,38229.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364159107208252,1.0,0.0,0.0,3.6796774864196777,3.679702281951904,9.034680488184677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.546875,0.0,1583.254638671875,1895.4371337890625,0.0,3739.8056640625,0.9137215614318848,1.0,0.0,3.0,1.0,0.0
17937420,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.858921229839325,0.5038580298423767,0.4567601680755615,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9764226078987122,0.7285570502281189,0.6910147070884705,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8925314545631409,0.5667425990104675,0.3980391025543213,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8312228918075562,0.4540443122386932,0.4339850544929504,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6805420517921448,0.2447243630886078,1.125414490699768,285.0061950683594,284.95001220703125,304.63006591796875,294.11553955078125,299.4339599609375,297.23504638671875,285.0050354003906,1.0,0.7043191194534302,0.386573314666748,0.386573314666748,1.0,1.0,-3.7290005683898926,1.1070986986160278,2.6219019889831543,0.0029850339051336,0.9761918783187866,0.9761918783187866,0.0,227.29933166503903,235.0,68975.1015625,0.0,4406.04443359375,1.0,278.44342041015625,282.7973022460937,297.0960693359375,301.4930419921875,293.1499938964844,293.1499938964844,278.1499938964844,33528.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292910695075988,1.0,0.0,0.0,3.7879035472869873,3.787928581237793,9.573949455443651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.333984375,0.0,1672.884033203125,1895.4371337890625,0.0,3674.6416015625,0.9343987703323364,1.0,0.0,3.0,1.0,0.0
17937480,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.858921229839325,0.5038580298423767,0.4567601680755615,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9764226078987122,0.7285570502281189,0.6910147070884705,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8925314545631409,0.5667425990104675,0.3980391025543213,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8312228918075562,0.4540443122386932,0.4339850544929504,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6805420517921448,0.2447243630886078,1.125414490699768,285.0061950683594,284.95001220703125,304.63006591796875,294.11553955078125,299.4339599609375,297.23504638671875,285.0050354003906,1.0,0.7043191194534302,0.386573314666748,0.386573314666748,1.0,1.0,-3.7290005683898926,1.1070986986160278,2.6219019889831543,0.0029850339051336,0.9761918783187866,0.9761918783187866,0.0,227.29933166503903,235.0,68975.1015625,0.0,4406.04443359375,1.0,278.44342041015625,282.7973022460937,297.0960693359375,301.4930419921875,293.1499938964844,293.1499938964844,278.1499938964844,33528.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292910695075988,1.0,0.0,0.0,3.7879035472869873,3.787928581237793,9.573949455443651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.333984375,0.0,1672.884033203125,1895.4371337890625,0.0,3674.6416015625,0.9343987703323364,1.0,0.0,3.0,1.0,0.0
17937540,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8551601767539978,0.5023209452629089,0.4558260142803192,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.972841739654541,0.7277652025222778,0.6907471418380737,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8907789587974548,0.5695500373840332,0.4002872109413147,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8285458087921143,0.4541084766387939,0.4344096481800079,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6779327392578125,0.2445657551288604,1.12601900100708,284.9023132324219,284.95001220703125,304.65106201171875,294.1322631835937,299.42926025390625,297.2293395996094,284.9036560058594,1.0,0.7063640356063843,0.3853839337825775,0.3853839337825775,1.0,1.0,-3.731508016586304,1.104095458984375,2.6274125576019287,-0.0003392172802705,0.8837128281593323,0.8837128281593323,0.0,230.92596435546875,238.0,69763.234375,0.0,4436.15771484375,1.0,278.156494140625,282.6718444824219,297.148681640625,301.6707763671875,293.1499938964844,293.1499938964844,278.45001220703125,38370.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359648823738098,1.0,0.0,0.0,3.691216945648194,3.69124174118042,9.091435231312062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.01953125,0.0,1597.449951171875,1895.4371337890625,0.0,3735.691650390625,0.9163177609443665,1.0,0.0,3.0,1.0,0.0
17937600,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8551601767539978,0.5023209452629089,0.4558260142803192,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.972841739654541,0.7277652025222778,0.6907471418380737,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8907789587974548,0.5695500373840332,0.4002872109413147,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8285458087921143,0.4541084766387939,0.4344096481800079,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6779327392578125,0.2445657551288604,1.12601900100708,284.9023132324219,284.95001220703125,304.65106201171875,294.1322631835937,299.42926025390625,297.2293395996094,284.9036560058594,1.0,0.7063640356063843,0.3853839337825775,0.3853839337825775,1.0,1.0,-3.731508016586304,1.104095458984375,2.6274125576019287,-0.0003392172802705,0.8837128281593323,0.8837128281593323,0.0,230.92596435546875,238.0,69763.234375,0.0,4436.15771484375,1.0,278.156494140625,282.6718444824219,297.148681640625,301.6707763671875,293.1499938964844,293.1499938964844,278.45001220703125,38370.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359648823738098,1.0,0.0,0.0,3.691216945648194,3.69124174118042,9.091435231312062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.01953125,0.0,1597.449951171875,1895.4371337890625,0.0,3735.691650390625,0.9163177609443665,1.0,0.0,3.0,1.0,0.0
17937660,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8532125949859619,0.5021486878395081,0.4553845226764679,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9709235429763794,0.7279856204986572,0.6906630396842957,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8901013135910034,0.5720277428627014,0.4018201529979706,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8271684050559998,0.4546002745628357,0.4347068071365356,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6765444874763489,0.2446968853473663,1.126306414604187,285.0198059082031,284.95001220703125,304.6644287109375,294.1430969238281,299.4350280761719,297.2320556640625,285.018798828125,1.0,0.7075861096382141,0.3845821917057037,0.3845821917057037,1.0,1.0,-3.733412742614746,1.1021509170532229,2.6312618255615234,-0.0027391663752496,0.9726727604866028,0.9726727604866028,0.0,232.90370178222656,238.0,68987.40625,0.0,4454.1201171875,1.0,278.4226379394531,282.8062744140625,297.1123962402344,301.4827880859375,293.1499938964844,293.1499938964844,278.45001220703125,33604.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295052289962769,1.0,0.0,0.0,3.760725975036621,3.760750532150269,9.437059134143056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.78515625,0.0,1641.4171142578125,1895.4371337890625,0.0,3676.60546875,0.9291084408760072,1.0,0.0,3.0,1.0,0.0
17937720,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.852575957775116,0.502082109451294,0.4553981423377991,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9702962636947632,0.7281683683395386,0.6908942461013794,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8901715278625488,0.5734395980834961,0.402850866317749,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8267785906791687,0.4549356997013092,0.4350607991218567,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.676131546497345,0.2448225915431976,1.1269901990890503,285.0076599121094,284.95001220703125,304.67193603515625,294.14923095703125,299.4384460449219,297.23406982421875,285.0065612792969,1.0,0.708366334438324,0.3841312229633331,0.3841312229633331,1.0,1.0,-3.736194610595703,1.10161292552948,2.6345818042755127,-0.0039863837882876,0.9798583388328552,0.9798583388328552,0.0,233.760009765625,241.0,69149.09375,0.0,4467.37744140625,1.0,278.4434814453125,282.79620361328125,297.1295166015625,301.5372314453125,293.1499938964844,293.1499938964844,278.1499938964844,33543.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287511110305786,1.0,0.0,0.0,3.798396587371826,3.798421621322632,9.62706508289557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.9521484375,0.0,1685.49462890625,1895.4371337890625,0.0,3669.6884765625,0.936791718006134,1.0,0.0,3.0,1.0,0.0
17937780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8491901159286499,0.5005666613578796,0.4544833600521087,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.96686452627182,0.7273126840591431,0.6905778050422668,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8886920213699341,0.5761795043945312,0.4050585031509399,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8243770599365234,0.454994797706604,0.4354777932167053,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6737937331199646,0.244662806391716,1.1275700330734253,284.9028015136719,284.95001220703125,304.69268798828125,294.1664123535156,299.43975830078125,297.2283630371094,284.9041442871094,1.0,0.7102924585342407,0.3828785419464111,0.3828785419464111,1.0,1.0,-3.738579511642456,1.0983442068099976,2.640235424041748,-0.0075658825226128,0.8874821662902832,0.8874821662902832,0.0,237.18386840820312,244.0,69992.296875,0.0,4495.94921875,1.0,278.1564025878906,282.6690673828125,297.18316650390625,301.7194519042969,293.1499938964844,293.1499938964844,278.45001220703125,38298.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354867339134216,1.0,0.0,0.0,3.705557823181152,3.705582857131958,9.162215519609164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.7724609375,0.0,1613.318359375,1895.4371337890625,0.0,3731.328125,0.9194570183753968,1.0,0.0,3.0,1.0,0.0
17937840,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8491901159286499,0.5005666613578796,0.4544833600521087,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.96686452627182,0.7273126840591431,0.6905778050422668,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8886920213699341,0.5761795043945312,0.4050585031509399,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8243770599365234,0.454994797706604,0.4354777932167053,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6737937331199646,0.244662806391716,1.1275700330734253,284.9028015136719,284.95001220703125,304.69268798828125,294.1664123535156,299.43975830078125,297.2283630371094,284.9041442871094,1.0,0.7102924585342407,0.3828785419464111,0.3828785419464111,1.0,1.0,-3.738579511642456,1.0983442068099976,2.640235424041748,-0.0075658825226128,0.8874821662902832,0.8874821662902832,0.0,237.18386840820312,244.0,69992.296875,0.0,4495.94921875,1.0,278.1564025878906,282.6690673828125,297.18316650390625,301.7194519042969,293.1499938964844,293.1499938964844,278.45001220703125,38298.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354867339134216,1.0,0.0,0.0,3.705557823181152,3.705582857131958,9.162215519609164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.7724609375,0.0,1613.318359375,1895.4371337890625,0.0,3731.328125,0.9194570183753968,1.0,0.0,3.0,1.0,0.0
17937900,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8476420044898987,0.5003772974014282,0.4540570974349975,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9652373790740968,0.7273792624473572,0.6903854012489319,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8880850076675415,0.5780401825904846,0.4061753451824188,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8232602477073669,0.4553294479846954,0.4356487095355987,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6726798415184021,0.2447324395179748,1.1276307106018066,285.01953125,284.95001220703125,304.7030029296875,294.1750793457031,299.4438171386719,297.2298889160156,285.0208740234375,1.0,0.7111803293228149,0.3822521865367889,0.3822521865367889,1.0,1.0,-3.7394495010375977,1.0966060161590576,2.64284348487854,-0.0094962678849697,0.9697396755218506,0.9697396755218506,0.0,238.7664794921875,244.0,69138.6875,0.0,4508.53125,1.0,278.4034118652344,282.8028259277344,297.14581298828125,301.5142517089844,293.1499938964844,293.1499938964844,278.45001220703125,34206.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930027961730957,1.0,0.0,0.0,3.750814437866211,3.7508392333984375,9.387380828229652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.3974609375,0.0,1634.45751953125,1895.4371337890625,0.0,3681.3974609375,0.9281268119812012,1.0,0.0,3.0,1.0,0.0
17937960,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.846802830696106,0.500332772731781,0.4540547430515289,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9643489718437196,0.7276318073272705,0.6906387209892273,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8881961703300476,0.5800344944000244,0.4075811207294464,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8227404952049255,0.4558094143867492,0.4361122548580169,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6721269488334656,0.2449096590280532,1.12848162651062,285.0092468261719,284.95001220703125,304.7132873535156,294.1838073730469,299.4488525390625,297.2330627441406,285.0081481933594,1.0,0.7122145295143127,0.3816505968570709,0.3816505968570709,1.0,1.0,-3.7430202960968018,1.0958237648010254,2.6471965312957764,-0.011216165497899,0.9849534630775452,0.9849534630775452,0.0,239.93032836914065,247.0,69365.6484375,0.0,4526.0439453125,1.0,278.44366455078125,282.79461669921875,297.1642761230469,301.586181640625,293.1499938964844,293.1499938964844,278.1499938964844,33528.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283652305603028,1.0,0.0,0.0,3.81192946434021,3.811954498291016,9.695785365693157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.2509765625,0.0,1701.58349609375,1895.4371337890625,0.0,3666.1474609375,0.939873218536377,1.0,0.0,3.0,1.0,0.0
17938020,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8436152338981628,0.4988158941268921,0.4531440734863281,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9609158635139464,0.7266964316368103,0.6902514696121216,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8868439197540283,0.5827597975730896,0.4097805321216583,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8204528093338013,0.4558465480804443,0.43651282787323,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.669917643070221,0.244733527302742,1.128997802734375,284.9017028808594,284.95001220703125,304.733642578125,294.201416015625,299.4501953125,297.2274475097656,284.903076171875,1.0,0.7140847444534302,0.3804474174976349,0.3804474174976349,1.0,1.0,-3.745218992233277,1.092633843421936,2.652585029602051,-0.0147026889026165,0.8908753395080566,0.8908753395080566,0.0,243.3036346435547,250.0,70226.734375,0.0,4553.85107421875,1.0,278.15631103515625,282.6648864746094,297.2182922363281,301.7699584960937,293.1499938964844,293.1499938964844,278.45001220703125,38280.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351181387901306,1.0,0.0,0.0,3.721261739730835,3.7212867736816406,9.240037002200552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.0693359375,0.0,1631.30517578125,1895.4371337890625,0.0,3727.963134765625,0.9229288697242736,1.0,0.0,3.0,1.0,0.0
17938080,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8436152338981628,0.4988158941268921,0.4531440734863281,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9609158635139464,0.7266964316368103,0.6902514696121216,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8868439197540283,0.5827597975730896,0.4097805321216583,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8204528093338013,0.4558465480804443,0.43651282787323,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.669917643070221,0.244733527302742,1.128997802734375,284.9017028808594,284.95001220703125,304.733642578125,294.201416015625,299.4501953125,297.2274475097656,284.903076171875,1.0,0.7140847444534302,0.3804474174976349,0.3804474174976349,1.0,1.0,-3.745218992233277,1.092633843421936,2.652585029602051,-0.0147026889026165,0.8908753395080566,0.8908753395080566,0.0,243.3036346435547,250.0,70226.734375,0.0,4553.85107421875,1.0,278.15631103515625,282.6648864746094,297.2182922363281,301.7699584960937,293.1499938964844,293.1499938964844,278.45001220703125,38280.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351181387901306,1.0,0.0,0.0,3.721261739730835,3.7212867736816406,9.240037002200552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.0693359375,0.0,1631.30517578125,1895.4371337890625,0.0,3727.963134765625,0.9229288697242736,1.0,0.0,3.0,1.0,0.0
17938140,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8413585424423218,0.4985876381397247,0.4527160227298736,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.958389401435852,0.7269482016563416,0.6902438998222351,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8864275217056274,0.5866260528564453,0.41230508685112,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8188825845718384,0.4566457867622375,0.4371285140514374,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6683303713798523,0.2449657022953033,1.1298309564590454,285.0097961425781,284.95001220703125,304.7538146972656,294.21923828125,299.4593811035156,297.2322692871094,285.0087280273437,1.0,0.7159608006477356,0.3792442381381988,0.3792442381381988,1.0,1.0,-3.7494630813598633,1.0901118516921997,2.659351110458374,-0.0183465592563152,0.9894633293151855,0.9894633293151855,0.0,246.02151489257807,253.0,69582.3125,0.0,4583.3212890625,1.0,278.4436950683594,282.7921447753906,297.1998596191406,301.6362609863281,293.1499938964844,293.1499938964844,278.1499938964844,33571.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279997944831848,1.0,0.0,0.0,3.825956344604492,3.825981616973877,9.767272786120884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.2880859375,0.0,1718.8328857421875,1895.4371337890625,0.0,3662.79345703125,0.9430453181266784,1.0,0.0,3.0,1.0,0.0
17938200,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8413585424423218,0.4985876381397247,0.4527160227298736,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.958389401435852,0.7269482016563416,0.6902438998222351,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8864275217056274,0.5866260528564453,0.41230508685112,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8188825845718384,0.4566457867622375,0.4371285140514374,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6683303713798523,0.2449657022953033,1.1298309564590454,285.0097961425781,284.95001220703125,304.7538146972656,294.21923828125,299.4593811035156,297.2322692871094,285.0087280273437,1.0,0.7159608006477356,0.3792442381381988,0.3792442381381988,1.0,1.0,-3.7494630813598633,1.0901118516921997,2.659351110458374,-0.0183465592563152,0.9894633293151855,0.9894633293151855,0.0,246.02151489257807,253.0,69582.3125,0.0,4583.3212890625,1.0,278.4436950683594,282.7921447753906,297.1998596191406,301.6362609863281,293.1499938964844,293.1499938964844,278.1499938964844,33571.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279997944831848,1.0,0.0,0.0,3.825956344604492,3.825981616973877,9.767272786120884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.2880859375,0.0,1718.8328857421875,1895.4371337890625,0.0,3662.79345703125,0.9430453181266784,1.0,0.0,3.0,1.0,0.0
17938260,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8383181691169739,0.4970720410346985,0.451808899641037,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.95493346452713,0.7259408831596375,0.689792275428772,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8851617574691772,0.5893397331237793,0.4145010113716125,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.816659152507782,0.4566622376441955,0.4375123977661133,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6662145256996155,0.2447729408740997,1.1302802562713623,284.90057373046875,284.95001220703125,304.773681640625,294.2372436523437,299.4607238769531,297.2267150878906,284.9019775390625,1.0,0.7177940607070923,0.3780577480792999,0.3780577480792999,1.0,1.0,-3.751483917236328,1.0868988037109375,2.66458511352539,-0.0218561775982379,0.894127368927002,0.894127368927002,0.0,249.3815155029297,256.0,70456.7578125,0.0,4610.6162109375,1.0,278.1561889648437,282.6607971191406,297.2540283203125,301.8208312988281,293.1499938964844,293.1499938964844,278.45001220703125,38278.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347196221351624,1.0,0.0,0.0,3.7366747856140137,3.7367000579833984,9.316738101006194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.099609375,0.0,1649.20361328125,1895.4371337890625,0.0,3724.323974609375,0.9263532161712646,1.0,0.0,3.0,1.0,0.0
17938320,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8383181691169739,0.4970720410346985,0.451808899641037,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.95493346452713,0.7259408831596375,0.689792275428772,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8851617574691772,0.5893397331237793,0.4145010113716125,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.816659152507782,0.4566622376441955,0.4375123977661133,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6662145256996155,0.2447729408740997,1.1302802562713623,284.90057373046875,284.95001220703125,304.773681640625,294.2372436523437,299.4607238769531,297.2267150878906,284.9019775390625,1.0,0.7177940607070923,0.3780577480792999,0.3780577480792999,1.0,1.0,-3.751483917236328,1.0868988037109375,2.66458511352539,-0.0218561775982379,0.894127368927002,0.894127368927002,0.0,249.3815155029297,256.0,70456.7578125,0.0,4610.6162109375,1.0,278.1561889648437,282.6607971191406,297.2540283203125,301.8208312988281,293.1499938964844,293.1499938964844,278.45001220703125,38278.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347196221351624,1.0,0.0,0.0,3.7366747856140137,3.7367000579833984,9.316738101006194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.099609375,0.0,1649.20361328125,1895.4371337890625,0.0,3724.323974609375,0.9263532161712646,1.0,0.0,3.0,1.0,0.0
17938380,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8361632227897644,0.4968519508838653,0.4513831734657287,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9523877501487732,0.7261297106742859,0.6897204518318176,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8847987055778503,0.5932124257087708,0.4170244634151459,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8151277899742126,0.4574485123157501,0.4381115734577179,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6646897196769714,0.2449916750192642,1.1310417652130127,285.0106201171875,284.95001220703125,304.79327392578125,294.25543212890625,299.46990966796875,297.23162841796875,285.00958251953125,1.0,0.719635546207428,0.3768712282180786,0.3768712282180786,1.0,1.0,-3.7555458545684814,1.0843514204025269,2.671194553375244,-0.0255315657705068,0.994005799293518,0.994005799293518,0.0,252.0906677246093,259.0,69794.171875,0.0,4639.61962890625,1.0,278.4437866210937,282.7900695800781,297.2359619140625,301.6864013671875,293.1499938964844,293.1499938964844,278.1499938964844,33602.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275850057601928,1.0,0.0,0.0,3.8394970893859854,3.839522361755371,9.836530807660893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.173828125,0.0,1735.5185546875,1895.4371337890625,0.0,3658.9853515625,0.9461320042610168,1.0,0.0,3.0,1.0,0.0
17938440,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8361632227897644,0.4968519508838653,0.4513831734657287,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9523877501487732,0.7261297106742859,0.6897204518318176,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8847987055778503,0.5932124257087708,0.4170244634151459,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8151277899742126,0.4574485123157501,0.4381115734577179,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6646897196769714,0.2449916750192642,1.1310417652130127,285.0106201171875,284.95001220703125,304.79327392578125,294.25543212890625,299.46990966796875,297.23162841796875,285.00958251953125,1.0,0.719635546207428,0.3768712282180786,0.3768712282180786,1.0,1.0,-3.7555458545684814,1.0843514204025269,2.671194553375244,-0.0255315657705068,0.994005799293518,0.994005799293518,0.0,252.0906677246093,259.0,69794.171875,0.0,4639.61962890625,1.0,278.4437866210937,282.7900695800781,297.2359619140625,301.6864013671875,293.1499938964844,293.1499938964844,278.1499938964844,33602.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275850057601928,1.0,0.0,0.0,3.8394970893859854,3.839522361755371,9.836530807660893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.173828125,0.0,1735.5185546875,1895.4371337890625,0.0,3658.9853515625,0.9461320042610168,1.0,0.0,3.0,1.0,0.0
17938500,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8350486159324646,0.496182769536972,0.4511665105819702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9510691165924072,0.7257090210914612,0.68971848487854,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8845654129981995,0.5946415662765503,0.4182838797569275,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8143484592437744,0.4575337469577789,0.4384602904319763,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6639474630355835,0.2449507266283035,1.1316776275634766,284.8803405761719,284.95001220703125,304.8029479980469,294.2645874023437,299.4711303710937,297.22979736328125,284.87823486328125,1.0,0.7206217050552368,0.3762779831886291,0.3762779831886291,1.0,1.0,-3.7579903602600098,1.0832021236419678,2.674788236618042,-0.0272507015615701,0.9056380987167358,0.9056380987167358,0.0,253.5368194580078,259.0,70916.4765625,0.0,4655.89794921875,1.0,278.19354248046875,282.6396789550781,297.29205322265625,301.9263916015625,293.1499938964844,293.1499938964844,278.1499938964844,37008.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932914137840271,1.0,0.0,0.0,3.817988157272339,3.818013906478882,9.726630878503784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.2978515625,0.0,1736.107177734375,1895.4371337890625,0.0,3707.822998046875,0.9419127106666564,1.0,0.0,3.0,1.0,0.0
17938560,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8332518935203552,0.49534472823143,0.4504860043525696,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.948922634124756,0.7250584363937378,0.6892117857933044,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8836079239845276,0.5959120988845825,0.4192155301570892,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8129504323005676,0.4574496746063232,0.4384834170341491,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6626616716384888,0.244785338640213,1.1314359903335571,284.8998718261719,284.95001220703125,304.81256103515625,294.2738037109375,299.4712219238281,297.22613525390625,284.9013366699219,1.0,0.721439003944397,0.3757092952728271,0.3757092952728271,1.0,1.0,-3.757423639297485,1.0811525583267212,2.6762709617614746,-0.029045520350337,0.8976438641548157,0.8976438641548157,0.0,255.4425506591797,262.0,70683.8125,0.0,4666.52392578125,1.0,278.15643310546875,282.65728759765625,297.2903747558594,301.8721618652344,293.1499938964844,293.1499938964844,278.45001220703125,38236.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342473149299622,1.0,0.0,0.0,3.751774787902832,3.751800298690796,9.3921886445969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.7412109375,0.0,1666.5709228515625,1895.4371337890625,0.0,3720.009765625,0.9297583103179932,1.0,0.0,3.0,1.0,0.0
