time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938620,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8311815857887268,0.4951319098472595,0.4500648081302643,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9463646411895752,0.7251852750778198,0.689079761505127,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8832858204841614,0.5997821688652039,0.4217336177825928,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8114432692527771,0.458224207162857,0.4390694200992584,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6611944437026978,0.2449917942285537,1.1321380138397217,285.0115051269531,284.95001220703125,304.8314514160156,294.2923583984375,299.4803771972656,297.2310791015625,285.01043701171875,1.0,0.723251461982727,0.3745719492435455,0.3745719492435455,1.0,1.0,-3.761324644088745,1.0786949396133425,2.6826295852661133,-0.0326493382453918,0.9986279606819152,0.9986279606819152,0.0,258.1492004394531,265.0,70004.4140625,0.0,4695.1494140625,1.0,278.4438781738281,282.78814697265625,297.2728576660156,301.7372741699219,293.1499938964844,293.1499938964844,278.1499938964844,33631.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271259903907776,1.0,0.0,0.0,3.852855920791626,3.85288143157959,9.90509875009593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.2177734375,0.0,1752.076171875,1895.4371337890625,0.0,3654.769775390625,0.94917631149292,1.0,0.0,3.0,1.0,0.0
17938680,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8311815857887268,0.4951319098472595,0.4500648081302643,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9463646411895752,0.7251852750778198,0.689079761505127,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8832858204841614,0.5997821688652039,0.4217336177825928,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8114432692527771,0.458224207162857,0.4390694200992584,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6611944437026978,0.2449917942285537,1.1321380138397217,285.0115051269531,284.95001220703125,304.8314514160156,294.2923583984375,299.4803771972656,297.2310791015625,285.01043701171875,1.0,0.723251461982727,0.3745719492435455,0.3745719492435455,1.0,1.0,-3.761324644088745,1.0786949396133425,2.6826295852661133,-0.0326493382453918,0.9986279606819152,0.9986279606819152,0.0,258.1492004394531,265.0,70004.4140625,0.0,4695.1494140625,1.0,278.4438781738281,282.78814697265625,297.2728576660156,301.7372741699219,293.1499938964844,293.1499938964844,278.1499938964844,33631.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271259903907776,1.0,0.0,0.0,3.852855920791626,3.85288143157959,9.90509875009593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.2177734375,0.0,1752.076171875,1895.4371337890625,0.0,3654.769775390625,0.94917631149292,1.0,0.0,3.0,1.0,0.0
17938740,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8283738493919373,0.4936274886131286,0.449176549911499,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.942899763584137,0.7240467071533203,0.6885151863098145,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8821539282798767,0.6024549603462219,0.4239136874675751,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8092902302742004,0.4582081437110901,0.4394305646419525,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6592461466789246,0.2447712570428848,1.1324840784072876,284.8985595703125,284.95001220703125,304.8500061035156,294.3110656738281,299.4815979003906,297.2255249023437,284.9000244140625,1.0,0.7250287532806396,0.3734345734119415,0.3734345734119415,1.0,1.0,-3.763061761856079,1.0755220651626587,2.687539577484131,-0.0361616425216198,0.900748074054718,0.900748074054718,0.0,261.5002136230469,268.0,70909.546875,0.0,4721.70947265625,1.0,278.156005859375,282.6531677246094,297.3276672363281,301.9242553710937,293.1499938964844,293.1499938964844,278.1499938964844,38258.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337857365608216,1.0,0.0,0.0,3.7667837142944336,3.7668092250823975,9.467485142522492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.53125,0.0,1684.4542236328125,1895.4371337890625,0.0,3715.792236328125,0.9330366849899292,1.0,0.0,3.0,1.0,0.0
17938800,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8283738493919373,0.4936274886131286,0.449176549911499,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.942899763584137,0.7240467071533203,0.6885151863098145,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8821539282798767,0.6024549603462219,0.4239136874675751,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8092902302742004,0.4582081437110901,0.4394305646419525,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6592461466789246,0.2447712570428848,1.1324840784072876,284.8985595703125,284.95001220703125,304.8500061035156,294.3110656738281,299.4815979003906,297.2255249023437,284.9000244140625,1.0,0.7250287532806396,0.3734345734119415,0.3734345734119415,1.0,1.0,-3.763061761856079,1.0755220651626587,2.687539577484131,-0.0361616425216198,0.900748074054718,0.900748074054718,0.0,261.5002136230469,268.0,70909.546875,0.0,4721.70947265625,1.0,278.156005859375,282.6531677246094,297.3276672363281,301.9242553710937,293.1499938964844,293.1499938964844,278.1499938964844,38258.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337857365608216,1.0,0.0,0.0,3.7667837142944336,3.7668092250823975,9.467485142522492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.53125,0.0,1684.4542236328125,1895.4371337890625,0.0,3715.792236328125,0.9330366849899292,1.0,0.0,3.0,1.0,0.0
17938860,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8263593316078186,0.4929274618625641,0.4484825134277344,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9403528571128844,0.7235110402107239,0.6879565715789795,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.881338894367218,0.604715883731842,0.4254347085952759,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8076790571212769,0.4583592414855957,0.4395666420459747,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.657776951789856,0.2446646839380264,1.1322036981582642,284.9268493652344,284.95001220703125,304.86309814453125,294.3247375488281,299.4848327636719,297.2245178222656,284.927978515625,1.0,0.7261635065078735,0.3726571500301361,0.3726571500301361,1.0,1.0,-3.7632064819335938,1.0730137825012207,2.690192699432373,-0.0387308038771152,0.9024019837379456,0.9024019837379456,0.0,263.8490295410156,268.0,70726.03125,0.0,4737.25830078125,1.0,278.150390625,282.679443359375,297.3219299316406,301.8831481933594,293.1499938964844,293.1499938964844,278.1499938964844,37431.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325469732284546,1.0,0.0,0.0,3.730536460876465,3.730561494827272,9.286153499488136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.0,0.0,1635.5758056640625,1895.4371337890625,0.0,3704.464599609375,0.924457550048828,1.0,0.0,3.0,1.0,0.0
17938920,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8257100582122803,0.4927196204662323,0.4482975006103515,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.939521849155426,0.7233694791793823,0.6878233551979065,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8811615109443665,0.605652391910553,0.4260846078395843,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8071713447570801,0.4584660530090332,0.4396746754646301,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.6573087573051453,0.2446530163288116,1.1322304010391235,284.93536376953125,284.95001220703125,304.8681335449219,294.3301086425781,299.4864807128906,297.2247314453125,284.9362487792969,1.0,0.7266240119934082,0.3723548054695129,0.3723548054695129,1.0,1.0,-3.763766288757324,1.0722016096115112,2.6915645599365234,-0.0397092774510383,0.9045038819313048,0.9045038819313048,0.0,264.6669616699219,271.0,70689.6796875,0.0,4744.14501953125,1.0,278.1500244140625,282.68719482421875,297.3239440917969,301.87799072265625,293.1499938964844,293.1499938964844,278.1499938964844,37105.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319833517074584,1.0,0.0,0.0,3.722356796264648,3.722381591796875,9.245475780517154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.8251953125,0.0,1623.606689453125,1895.4371337890625,0.0,3699.30712890625,0.9224079251289368,1.0,0.0,3.0,1.0,0.0
17938980,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8236079216003418,0.4920470118522644,0.4477801620960235,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9368203282356262,0.7229537963867188,0.6875137090682983,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8807471990585327,0.6090573668479919,0.4285032749176025,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.805566132068634,0.4589323997497558,0.4401903450489044,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6558405160903931,0.2446784675121307,1.132736325263977,284.9516906738281,284.95001220703125,304.8858642578125,294.349609375,299.49267578125,297.2261047363281,284.9519958496094,1.0,0.7283504605293274,0.3712750673294067,0.3712750673294067,1.0,1.0,-3.7669081687927246,1.0696619749069214,2.6972463130950928,-0.043158259242773,0.9120466113090516,0.9120466113090516,0.0,267.4651794433594,274.0,70694.7890625,0.0,4771.27099609375,1.0,278.1499938964844,282.70098876953125,297.3423156738281,301.8897705078125,293.1499938964844,293.1499938964844,278.1499938964844,36261.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304031133651732,1.0,0.0,0.0,3.712368965148926,3.712393760681152,9.195927646032942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.2353515625,0.0,1605.6610107421875,1895.4371337890625,0.0,3684.83544921875,0.9195130467414856,1.0,0.0,3.0,1.0,0.0
17939040,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8236079216003418,0.4920470118522644,0.4477801620960235,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9368203282356262,0.7229537963867188,0.6875137090682983,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8807471990585327,0.6090573668479919,0.4285032749176025,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.805566132068634,0.4589323997497558,0.4401903450489044,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6558405160903931,0.2446784675121307,1.132736325263977,284.9516906738281,284.95001220703125,304.8858642578125,294.349609375,299.49267578125,297.2261047363281,284.9519958496094,1.0,0.7283504605293274,0.3712750673294067,0.3712750673294067,1.0,1.0,-3.7669081687927246,1.0696619749069214,2.6972463130950928,-0.043158259242773,0.9120466113090516,0.9120466113090516,0.0,267.4651794433594,274.0,70694.7890625,0.0,4771.27099609375,1.0,278.1499938964844,282.70098876953125,297.3423156738281,301.8897705078125,293.1499938964844,293.1499938964844,278.1499938964844,36261.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304031133651732,1.0,0.0,0.0,3.712368965148926,3.712393760681152,9.195927646032942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.2353515625,0.0,1605.6610107421875,1895.4371337890625,0.0,3684.83544921875,0.9195130467414856,1.0,0.0,3.0,1.0,0.0
17939100,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.822547972202301,0.4916883707046509,0.447520762681961,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9354566931724548,0.7227237224578857,0.6873632073402405,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8805248737335205,0.6107357144355774,0.4297099411487579,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8047598600387573,0.4591639339923858,0.4404651522636413,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.6551211476325989,0.2446985244750976,1.1330827474594116,284.95416259765625,284.95001220703125,304.8945007324219,294.3594970703125,299.4955749511719,297.2265930175781,284.9543151855469,1.0,0.7292423248291016,0.3707351982593536,0.3707351982593536,1.0,1.0,-3.768613815307617,1.068431735038757,2.7001821994781494,-0.0448785983026027,0.9149097800254822,0.9149097800254822,0.0,268.8968505859375,274.0,70743.6640625,0.0,4785.44921875,1.0,278.1499938964844,282.70245361328125,297.353759765625,301.9037475585937,293.1499938964844,293.1499938964844,278.1499938964844,36050.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299501776695251,1.0,0.0,0.0,3.713978052139282,3.7140026092529297,9.203901640830736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.76171875,0.0,1605.9017333984375,1895.4371337890625,0.0,3680.684814453125,0.9197000861167908,1.0,0.0,3.0,1.0,0.0
17939160,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8214601874351501,0.4913103878498077,0.4472450315952301,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.934054434299469,0.7224664688110352,0.6871903538703918,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8802697658538818,0.6123923659324646,0.4309026896953583,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8039289116859436,0.4593819975852966,0.4407307803630829,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6543866395950317,0.2447121441364288,1.1334176063537598,284.9551086425781,284.95001220703125,304.9030456542969,294.36944580078125,299.498291015625,297.2268981933594,284.9551696777344,1.0,0.7301368117332458,0.3702170848846435,0.3702170848846435,1.0,1.0,-3.770231246948242,1.0672376155853271,2.702993631362915,-0.0465383343398571,0.9171928763389589,0.9171928763389589,0.0,270.361572265625,277.0,70801.9921875,0.0,4799.5966796875,1.0,278.1499938964844,282.7025146484375,297.3651123046875,301.91876220703125,293.1499938964844,293.1499938964844,278.1499938964844,35919.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296262264251708,1.0,0.0,0.0,3.7171125411987305,3.717137098312378,9.219443768415658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.3271484375,0.0,1608.5145263671875,1895.4371337890625,0.0,3677.714599609375,0.9202925562858582,1.0,0.0,3.0,1.0,0.0
17939220,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8192282319068909,0.4905154705047607,0.4466563761234283,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.931169867515564,0.7218842506408691,0.6867812275886536,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8796927332878113,0.6156570315361023,0.4332534670829773,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8022151589393616,0.4597823619842529,0.4412308633327484,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6528841853141785,0.2447175979614257,1.1340115070343018,284.9549865722656,284.95001220703125,304.91961669921875,294.3895874023437,299.5032958984375,297.22705078125,284.9549560546875,1.0,0.7319158911705017,0.3691808581352234,0.3691808581352234,1.0,1.0,-3.773175239562988,1.064761519432068,2.708413600921631,-0.0498666428029537,0.9205054640769958,0.9205054640769958,0.0,273.357177734375,280.0,70927.359375,0.0,4827.5029296875,1.0,278.1499938964844,282.700927734375,297.3870849609375,301.94921875,293.1499938964844,293.1499938964844,278.1499938964844,35802.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291931390762328,1.0,0.0,0.0,3.7251057624816895,3.725130558013916,9.259136959371972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.0703125,0.0,1616.837646484375,1895.4371337890625,0.0,3673.742919921875,0.9219814538955688,1.0,0.0,3.0,1.0,0.0
17939280,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8192282319068909,0.4905154705047607,0.4466563761234283,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.931169867515564,0.7218842506408691,0.6867812275886536,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8796927332878113,0.6156570315361023,0.4332534670829773,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8022151589393616,0.4597823619842529,0.4412308633327484,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6528841853141785,0.2447175979614257,1.1340115070343018,284.9549865722656,284.95001220703125,304.91961669921875,294.3895874023437,299.5032958984375,297.22705078125,284.9549560546875,1.0,0.7319158911705017,0.3691808581352234,0.3691808581352234,1.0,1.0,-3.773175239562988,1.064761519432068,2.708413600921631,-0.0498666428029537,0.9205054640769958,0.9205054640769958,0.0,273.357177734375,280.0,70927.359375,0.0,4827.5029296875,1.0,278.1499938964844,282.700927734375,297.3870849609375,301.94921875,293.1499938964844,293.1499938964844,278.1499938964844,35802.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291931390762328,1.0,0.0,0.0,3.7251057624816895,3.725130558013916,9.259136959371972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.0703125,0.0,1616.837646484375,1895.4371337890625,0.0,3673.742919921875,0.9219814538955688,1.0,0.0,3.0,1.0,0.0
17939340,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8169584274291992,0.4896923303604126,0.4460373520851135,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9282310009002686,0.7212269902229309,0.6862967610359192,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8790687918663025,0.6188715696334839,0.4355663955211639,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.800467848777771,0.4601447284221649,0.4416932761669159,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.6513603925704956,0.2446953505277633,1.1344852447509766,284.9540710449219,284.95001220703125,304.9354858398437,294.409912109375,299.5078430175781,297.226806640625,284.9540405273437,1.0,0.733666181564331,0.3681446313858032,0.3681446313858032,1.0,1.0,-3.775756120681762,1.0621618032455444,2.7135941982269287,-0.0532193966209888,0.9226853251457214,0.9226853251457214,0.0,276.3974609375,283.0,71050.0546875,0.0,4854.6787109375,1.0,278.1499938964844,282.6988220214844,297.4081115722656,301.9786682128906,293.1499938964844,293.1499938964844,278.1499938964844,35787.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288927912712096,1.0,0.0,0.0,3.733279466629028,3.733304262161255,9.299814678342956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.9609375,0.0,1626.1807861328125,1895.4371337890625,0.0,3670.98828125,0.9237947463989258,1.0,0.0,3.0,1.0,0.0
17939400,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8169584274291992,0.4896923303604126,0.4460373520851135,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9282310009002686,0.7212269902229309,0.6862967610359192,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8790687918663025,0.6188715696334839,0.4355663955211639,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.800467848777771,0.4601447284221649,0.4416932761669159,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.6513603925704956,0.2446953505277633,1.1344852447509766,284.9540710449219,284.95001220703125,304.9354858398437,294.409912109375,299.5078430175781,297.226806640625,284.9540405273437,1.0,0.733666181564331,0.3681446313858032,0.3681446313858032,1.0,1.0,-3.775756120681762,1.0621618032455444,2.7135941982269287,-0.0532193966209888,0.9226853251457214,0.9226853251457214,0.0,276.3974609375,283.0,71050.0546875,0.0,4854.6787109375,1.0,278.1499938964844,282.6988220214844,297.4081115722656,301.9786682128906,293.1499938964844,293.1499938964844,278.1499938964844,35787.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288927912712096,1.0,0.0,0.0,3.733279466629028,3.733304262161255,9.299814678342956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.9609375,0.0,1626.1807861328125,1895.4371337890625,0.0,3670.98828125,0.9237947463989258,1.0,0.0,3.0,1.0,0.0
17939460,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8146905303001404,0.4888652563095093,0.4454119503498077,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9253044724464417,0.7205274701118469,0.6857689023017883,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8784461617469788,0.6220590472221375,0.4378585517406463,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7987322807312012,0.460489809513092,0.4421370327472687,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6498509645462036,0.2446582317352295,1.1348861455917358,284.953369140625,284.95001220703125,304.9505615234375,294.4303283691406,299.5120544433594,297.2264709472656,284.953369140625,1.0,0.7353906631469727,0.3671575486660003,0.3671575486660003,1.0,1.0,-3.778142213821411,1.0596507787704468,2.718491315841675,-0.0564304552972316,0.9244897961616516,0.9244897961616516,0.0,279.44219970703125,286.0,71166.765625,0.0,4881.34619140625,1.0,278.1499938964844,282.6970520019531,297.4288024902344,302.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,35793.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286056756973268,1.0,0.0,0.0,3.7408463954925537,3.74087119102478,9.337551887256268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.90625,0.0,1635.02685546875,1895.4371337890625,0.0,3668.354248046875,0.9254944324493408,1.0,0.0,3.0,1.0,0.0
17939520,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8146905303001404,0.4888652563095093,0.4454119503498077,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9253044724464417,0.7205274701118469,0.6857689023017883,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8784461617469788,0.6220590472221375,0.4378585517406463,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7987322807312012,0.460489809513092,0.4421370327472687,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6498509645462036,0.2446582317352295,1.1348861455917358,284.953369140625,284.95001220703125,304.9505615234375,294.4303283691406,299.5120544433594,297.2264709472656,284.953369140625,1.0,0.7353906631469727,0.3671575486660003,0.3671575486660003,1.0,1.0,-3.778142213821411,1.0596507787704468,2.718491315841675,-0.0564304552972316,0.9244897961616516,0.9244897961616516,0.0,279.44219970703125,286.0,71166.765625,0.0,4881.34619140625,1.0,278.1499938964844,282.6970520019531,297.4288024902344,302.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,35793.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286056756973268,1.0,0.0,0.0,3.7408463954925537,3.74087119102478,9.337551887256268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.90625,0.0,1635.02685546875,1895.4371337890625,0.0,3668.354248046875,0.9254944324493408,1.0,0.0,3.0,1.0,0.0
17939580,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8124302625656128,0.488040417432785,0.4447872042655945,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9224125146865844,0.7197965383529663,0.6852097511291504,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8778367638587952,0.6252259016036987,0.4401354491710663,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7970208525657654,0.4608249366283417,0.4425700008869171,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6483665704727173,0.2446120828390121,1.1352415084838867,284.95294189453125,284.95001220703125,304.9647827148437,294.4508056640625,299.5159912109375,297.2260437011719,284.95294189453125,1.0,0.7370947003364563,0.3661704361438751,0.3661704361438751,1.0,1.0,-3.780405282974243,1.057099461555481,2.7233057022094727,-0.0596470907330513,0.9261552691459656,0.9261552691459656,0.0,282.48297119140625,289.0,71279.015625,0.0,4907.6591796875,1.0,278.1499938964844,282.69561767578125,297.4493103027344,302.035400390625,293.1499938964844,293.1499938964844,278.1499938964844,35804.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928311824798584,1.0,0.0,0.0,3.747921705245972,3.747946739196777,9.372907356919312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.228515625,0.0,1643.3616943359375,1895.4371337890625,0.0,3665.65771484375,0.9270890355110168,1.0,0.0,3.0,1.0,0.0
17939640,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8124302625656128,0.488040417432785,0.4447872042655945,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9224125146865844,0.7197965383529663,0.6852097511291504,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8778367638587952,0.6252259016036987,0.4401354491710663,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7970208525657654,0.4608249366283417,0.4425700008869171,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6483665704727173,0.2446120828390121,1.1352415084838867,284.95294189453125,284.95001220703125,304.9647827148437,294.4508056640625,299.5159912109375,297.2260437011719,284.95294189453125,1.0,0.7370947003364563,0.3661704361438751,0.3661704361438751,1.0,1.0,-3.780405282974243,1.057099461555481,2.7233057022094727,-0.0596470907330513,0.9261552691459656,0.9261552691459656,0.0,282.48297119140625,289.0,71279.015625,0.0,4907.6591796875,1.0,278.1499938964844,282.69561767578125,297.4493103027344,302.035400390625,293.1499938964844,293.1499938964844,278.1499938964844,35804.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928311824798584,1.0,0.0,0.0,3.747921705245972,3.747946739196777,9.372907356919312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.228515625,0.0,1643.3616943359375,1895.4371337890625,0.0,3665.65771484375,0.9270890355110168,1.0,0.0,3.0,1.0,0.0
17939700,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8113002181053162,0.4876285791397095,0.4444753229618072,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.920981466770172,0.7194212675094604,0.6849212050437927,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8775334358215332,0.6267949938774109,0.4412649571895599,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.796174168586731,0.4609904289245605,0.4427843987941742,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6476340889930725,0.2445869445800781,1.135409593582153,284.9527893066406,284.95001220703125,304.9715270996094,294.4610290527344,299.51788330078125,297.2257995605469,284.9527893066406,1.0,0.7379410266876221,0.3656769096851349,0.3656769096851349,1.0,1.0,-3.781501054763794,1.0558103322982788,2.7256908416748047,-0.0612585470080375,0.9269624948501588,0.9269624948501588,0.0,284.00390625,289.0,71334.0078125,0.0,4920.72607421875,1.0,278.1499938964844,282.6949462890625,297.45953369140625,302.04931640625,293.1499938964844,293.1499938964844,278.1499938964844,35809.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281633496284484,1.0,0.0,0.0,3.751343965530396,3.751368999481201,9.390031436851132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.7373046875,0.0,1647.406982421875,1895.4371337890625,0.0,3664.295166015625,0.927860677242279,1.0,0.0,3.0,1.0,0.0
17939760,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8101691603660583,0.4872176349163055,0.4441642463207245,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9195577502250672,0.719032347202301,0.6846206188201904,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8772236704826355,0.6283366084098816,0.4423780441284179,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7953326106071472,0.4611535966396332,0.4429965913295746,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6469069123268127,0.2445594519376754,1.1355671882629397,284.95263671875,284.95001220703125,304.97802734375,294.47119140625,299.5195617675781,297.2254638671875,284.95263671875,1.0,0.7387806177139282,0.3652406334877014,0.3652406334877014,1.0,1.0,-3.782549381256104,1.0546830892562866,2.727866172790528,-0.0626937672495842,0.9277405738830566,0.9277405738830566,0.0,285.5247802734375,292.0,71387.5703125,0.0,4933.65673828125,1.0,278.1499938964844,282.6943664550781,297.4696960449219,302.0631408691406,293.1499938964844,293.1499938964844,278.1499938964844,35815.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280113577842712,1.0,0.0,0.0,3.754635810852051,3.754660844802856,9.406518870491708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.0478515625,0.0,1651.3057861328125,1895.4371337890625,0.0,3662.89990234375,0.92860347032547,1.0,0.0,3.0,1.0,0.0
17939820,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8078993558883667,0.4863972067832947,0.4435437321662903,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9167382717132568,0.7182210683822632,0.683991014957428,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8765880465507507,0.6313474178314209,0.4445619285106659,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7936649918556213,0.4614750742912292,0.4434165954589844,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6454688906669617,0.2444993108510971,1.135860800743103,284.95245361328125,284.95001220703125,304.9902648925781,294.4914855957031,299.52252197265625,297.2245178222656,284.95245361328125,1.0,0.7404441237449646,0.3643681108951568,0.3643681108951568,1.0,1.0,-3.784531116485596,1.0524111986160278,2.7321197986602783,-0.0655470713973045,0.9292370676994324,0.9292370676994324,0.0,288.5691833496094,295.0,71491.5078125,0.0,4959.2177734375,1.0,278.1499938964844,282.6933288574219,297.48992919921875,302.0904235839844,293.1499938964844,293.1499938964844,278.1499938964844,35825.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927702784538269,1.0,0.0,0.0,3.760946989059448,3.760972023010254,9.43816814924503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.2197265625,0.0,1658.7996826171875,1895.4371337890625,0.0,3660.067138671875,0.9300277829170228,1.0,0.0,3.0,1.0,0.0
17939880,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8078993558883667,0.4863972067832947,0.4435437321662903,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9167382717132568,0.7182210683822632,0.683991014957428,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8765880465507507,0.6313474178314209,0.4445619285106659,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7936649918556213,0.4614750742912292,0.4434165954589844,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6454688906669617,0.2444993108510971,1.135860800743103,284.95245361328125,284.95001220703125,304.9902648925781,294.4914855957031,299.52252197265625,297.2245178222656,284.95245361328125,1.0,0.7404441237449646,0.3643681108951568,0.3643681108951568,1.0,1.0,-3.784531116485596,1.0524111986160278,2.7321197986602783,-0.0655470713973045,0.9292370676994324,0.9292370676994324,0.0,288.5691833496094,295.0,71491.5078125,0.0,4959.2177734375,1.0,278.1499938964844,282.6933288574219,297.48992919921875,302.0904235839844,293.1499938964844,293.1499938964844,278.1499938964844,35825.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927702784538269,1.0,0.0,0.0,3.760946989059448,3.760972023010254,9.43816814924503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.2197265625,0.0,1658.7996826171875,1895.4371337890625,0.0,3660.067138671875,0.9300277829170228,1.0,0.0,3.0,1.0,0.0
17939940,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8056139945983887,0.4855782985687256,0.4429251253604889,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9139590859413148,0.7173616886138916,0.683316171169281,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8759239315986633,0.6342629790306091,0.4466778337955475,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7920171022415161,0.4617883563041687,0.4438293576240539,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6440513730049133,0.244431123137474,1.1361202001571655,284.9522705078125,284.95001220703125,305.0013122558594,294.5115051269531,299.52496337890625,297.22332763671875,284.9522705078125,1.0,0.7420823574066162,0.3634955883026123,0.3634955883026123,1.0,1.0,-3.7863287925720215,1.0500773191452026,2.7362515926361084,-0.0684077814221382,0.9306479692459106,0.9306479692459106,0.0,291.61529541015625,298.0,71590.375,0.0,4984.27099609375,1.0,278.1499938964844,282.6924743652344,297.5099182128906,302.1171569824219,293.1499938964844,293.1499938964844,278.1499938964844,35836.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273846745491028,1.0,0.0,0.0,3.766857624053955,3.76688289642334,9.46785746691603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.650390625,0.0,1665.8399658203125,1895.4371337890625,0.0,3657.14599609375,0.9313619136810304,1.0,0.0,3.0,1.0,0.0
17940000,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8056139945983887,0.4855782985687256,0.4429251253604889,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9139590859413148,0.7173616886138916,0.683316171169281,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8759239315986633,0.6342629790306091,0.4466778337955475,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7920171022415161,0.4617883563041687,0.4438293576240539,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6440513730049133,0.244431123137474,1.1361202001571655,284.9522705078125,284.95001220703125,305.0013122558594,294.5115051269531,299.52496337890625,297.22332763671875,284.9522705078125,1.0,0.7420823574066162,0.3634955883026123,0.3634955883026123,1.0,1.0,-3.7863287925720215,1.0500773191452026,2.7362515926361084,-0.0684077814221382,0.9306479692459106,0.9306479692459106,0.0,291.61529541015625,298.0,71590.375,0.0,4984.27099609375,1.0,278.1499938964844,282.6924743652344,297.5099182128906,302.1171569824219,293.1499938964844,293.1499938964844,278.1499938964844,35836.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273846745491028,1.0,0.0,0.0,3.766857624053955,3.76688289642334,9.46785746691603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.650390625,0.0,1665.8399658203125,1895.4371337890625,0.0,3657.14599609375,0.9313619136810304,1.0,0.0,3.0,1.0,0.0
17940060,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8037880063056946,0.4849245548248291,0.4424315094947815,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9117780923843384,0.716648519039154,0.6827506422996521,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8753904700279236,0.6365631222724915,0.4483429193496704,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.790716290473938,0.4620328247547149,0.4441538751125335,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6429347991943359,0.2443717420101165,1.1363052129745483,284.9521789550781,284.95001220703125,305.0093078613281,294.52734375,299.5266418457031,297.22235107421875,284.9521789550781,1.0,0.7433775067329407,0.3627501428127289,0.3627501428127289,1.0,1.0,-3.787670850753784,1.0480248928070068,2.7396457195281982,-0.0708536878228187,0.9317416548728944,0.9317416548728944,0.0,294.04888916015625,298.0,71666.578125,0.0,5004.02392578125,1.0,278.1499938964844,282.6918640136719,297.5256652832031,302.1381225585937,293.1499938964844,293.1499938964844,278.1499938964844,35842.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271263480186462,1.0,0.0,0.0,3.771355152130127,3.771380424499512,9.490479442320066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.7548828125,0.0,1671.204833984375,1895.4371337890625,0.0,3654.7734375,0.9323768615722656,1.0,0.0,3.0,1.0,0.0
17940120,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8033345341682434,0.4847613871097564,0.4423082768917084,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9112396240234376,0.7164671421051025,0.6826061606407166,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8752575516700745,0.6371347904205322,0.4487563371658325,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.790393590927124,0.4620930850505829,0.4442342221736908,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6426581740379333,0.2443562895059585,1.1363487243652344,284.9521789550781,284.95001220703125,305.0111694335937,294.53125,299.52703857421875,297.2220764160156,284.9521789550781,1.0,0.7436993718147278,0.3625637888908386,0.3625637888908386,1.0,1.0,-3.7879951000213614,1.0475064516067505,2.7404885292053223,-0.0714674070477485,0.9320108294487,0.9320108294487,0.0,294.6567687988281,301.0,71685.265625,0.0,5008.92724609375,1.0,278.1499938964844,282.6917419433594,297.52960205078125,302.143310546875,293.1499938964844,293.1499938964844,278.1499938964844,35844.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270617961883544,1.0,0.0,0.0,3.772451400756836,3.7724764347076416,9.495996664554696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.474609375,0.0,1672.51318359375,1895.4371337890625,0.0,3654.18017578125,0.9326241612434388,1.0,0.0,3.0,1.0,0.0
17940180,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8010852336883545,0.4839464128017425,0.4416930973529815,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9085922837257384,0.7155435085296631,0.6818675994873047,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8745997548103333,0.639979362487793,0.4508126378059387,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7887949347496033,0.4623891115188598,0.4446309506893158,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6412900686264038,0.2442760914564132,1.1365519762039185,284.9520874023437,284.95001220703125,305.01971435546875,294.55059814453125,299.5287170410156,297.2209167480469,284.9520874023437,1.0,0.7452988028526306,0.3616319894790649,0.3616319894790649,1.0,1.0,-3.7895619869232178,1.0448938608169556,2.7446680068969727,-0.0745416656136512,0.933335304260254,0.933335304260254,0.0,297.6929626464844,304.0,71776.8359375,0.0,5033.275390625,1.0,278.1499938964844,282.69110107421875,297.54888916015625,302.1689147949219,293.1499938964844,293.1499938964844,278.1499938964844,35851.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267399311065674,1.0,0.0,0.0,3.777790784835816,3.7778160572052,9.522896675662196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.759765625,0.0,1678.8927001953125,1895.4371337890625,0.0,3651.223388671875,0.9338285326957704,1.0,0.0,3.0,1.0,0.0
17940240,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8010852336883545,0.4839464128017425,0.4416930973529815,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9085922837257384,0.7155435085296631,0.6818675994873047,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8745997548103333,0.639979362487793,0.4508126378059387,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7887949347496033,0.4623891115188598,0.4446309506893158,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6412900686264038,0.2442760914564132,1.1365519762039185,284.9520874023437,284.95001220703125,305.01971435546875,294.55059814453125,299.5287170410156,297.2209167480469,284.9520874023437,1.0,0.7452988028526306,0.3616319894790649,0.3616319894790649,1.0,1.0,-3.7895619869232178,1.0448938608169556,2.7446680068969727,-0.0745416656136512,0.933335304260254,0.933335304260254,0.0,297.6929626464844,304.0,71776.8359375,0.0,5033.275390625,1.0,278.1499938964844,282.69110107421875,297.54888916015625,302.1689147949219,293.1499938964844,293.1499938964844,278.1499938964844,35851.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267399311065674,1.0,0.0,0.0,3.777790784835816,3.7778160572052,9.522896675662196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.759765625,0.0,1678.8927001953125,1895.4371337890625,0.0,3651.223388671875,0.9338285326957704,1.0,0.0,3.0,1.0,0.0
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7999711036682129,0.4835392534732818,0.4413858950138092,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9072991609573364,0.7150744199752808,0.6814913153648376,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8742757439613342,0.6413958668708801,0.4518361985683441,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7880047559738159,0.4625347852706909,0.444827139377594,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6406152844429016,0.2442347407341003,1.1366478204727173,284.9520568847656,284.95001220703125,305.0234680175781,294.5600891113281,299.5295104980469,297.2203369140625,284.9520568847656,1.0,0.7460940480232239,0.3611660897731781,0.3611660897731781,1.0,1.0,-3.7903218269348153,1.0435785055160522,2.7467432022094727,-0.0760818272829055,0.9339883327484132,0.9339883327484132,0.0,299.2105407714844,304.0,71821.8046875,0.0,5045.3837890625,1.0,278.1499938964844,282.6907958984375,297.5584411621094,302.1815490722656,293.1499938964844,293.1499938964844,278.1499938964844,35854.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265855550765992,1.0,0.0,0.0,3.780397891998291,3.780423164367676,9.536045126878888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.767578125,0.0,1682.0125732421875,1895.4371337890625,0.0,3649.805419921875,0.9344164729118348,1.0,0.0,3.0,1.0,0.0
17940360,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7988644242286682,0.4831325113773346,0.4410789906978607,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9060277938842772,0.7145995497703552,0.681109607219696,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8739549517631531,0.6428074240684509,0.4528561532497406,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7872206568717957,0.4626784324645996,0.4450214803218841,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6399466395378113,0.2441923767328262,1.1367390155792236,284.9520263671875,284.95001220703125,305.02685546875,294.5694580078125,299.5301513671875,297.2197570800781,284.9520263671875,1.0,0.7468859553337097,0.3607322871685028,0.3607322871685028,1.0,1.0,-3.7910637855529785,1.042357087135315,2.748706579208374,-0.0775244459509849,0.9346268773078918,0.9346268773078918,0.0,300.72711181640625,307.0,71865.9375,0.0,5057.43505859375,1.0,278.1499938964844,282.6905212402344,297.5678405761719,302.1940002441406,293.1499938964844,293.1499938964844,278.1499938964844,35857.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264334440231324,1.0,0.0,0.0,3.7829511165618896,3.7829763889312735,9.548930393066255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.6298828125,0.0,1685.072265625,1895.4371337890625,0.0,3648.407470703125,0.934992253780365,1.0,0.0,3.0,1.0,0.0
17940420,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7966735363006592,0.4823202192783355,0.4404663145542145,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9035513997077942,0.7136253118515015,0.6803227663040161,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8733206391334534,0.6456105709075928,0.4548817873001098,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7856688499450684,0.4629565179347992,0.4454016089439392,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6386265158653259,0.2441035956144333,1.1369025707244873,284.9519348144531,284.95001220703125,305.03253173828125,294.5877685546875,299.5310363769531,297.2186889648437,284.9519348144531,1.0,0.7484565377235413,0.3598646819591522,0.3598646819591522,1.0,1.0,-3.792471170425415,1.0399004220962524,2.752570867538452,-0.0804091915488243,0.9358553290367126,0.9358553290367126,0.0,303.75555419921875,310.0,71951.03125,0.0,5081.29248046875,1.0,278.1499938964844,282.6900329589844,297.5860595703125,302.2181396484375,293.1499938964844,293.1499938964844,278.1499938964844,35863.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261248111724854,1.0,0.0,0.0,3.787832021713257,3.7878572940826416,9.5735879312997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.767578125,0.0,1690.93115234375,1895.4371337890625,0.0,3645.570556640625,0.936093270778656,1.0,0.0,3.0,1.0,0.0
