time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940480,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7966735363006592,0.4823202192783355,0.4404663145542145,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9035513997077942,0.7136253118515015,0.6803227663040161,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8733206391334534,0.6456105709075928,0.4548817873001098,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7856688499450684,0.4629565179347992,0.4454016089439392,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6386265158653259,0.2441035956144333,1.1369025707244873,284.9519348144531,284.95001220703125,305.03253173828125,294.5877685546875,299.5310363769531,297.2186889648437,284.9519348144531,1.0,0.7484565377235413,0.3598646819591522,0.3598646819591522,1.0,1.0,-3.792471170425415,1.0399004220962524,2.752570867538452,-0.0804091915488243,0.9358553290367126,0.9358553290367126,0.0,303.75555419921875,310.0,71951.03125,0.0,5081.29248046875,1.0,278.1499938964844,282.6900329589844,297.5860595703125,302.2181396484375,293.1499938964844,293.1499938964844,278.1499938964844,35863.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261248111724854,1.0,0.0,0.0,3.787832021713257,3.7878572940826416,9.5735879312997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.767578125,0.0,1690.93115234375,1895.4371337890625,0.0,3645.570556640625,0.936093270778656,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7945092916488647,0.4815080761909485,0.4398539662361145,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.901156723499298,0.712636411190033,0.6795223355293274,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8727002143859863,0.6484032273292542,0.456899881362915,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7841398119926453,0.4632291793823242,0.4457767903804779,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6373289823532104,0.2440125644207,1.1370562314987185,284.9518737792969,284.95001220703125,305.03662109375,294.6054077148437,299.5317077636719,297.2176513671875,284.9518737792969,1.0,0.7500185966491699,0.3589970767498016,0.3589970767498016,1.0,1.0,-3.793834924697876,1.0374270677566528,2.7564077377319336,-0.0833043232560157,0.9370533227920532,0.9370533227920532,0.0,306.7846984863281,313.0,72034.15625,0.0,5105.04150390625,1.0,278.1499938964844,282.6896057128906,297.6039123535156,302.2417907714844,293.1499938964844,293.1499938964844,278.1499938964844,35869.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258503317832948,1.0,0.0,0.0,3.792576313018799,3.792601585388184,9.5975838121376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.5478515625,0.0,1696.64111328125,1895.4371337890625,0.0,3643.04736328125,0.9371633529663086,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7945092916488647,0.4815080761909485,0.4398539662361145,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.901156723499298,0.712636411190033,0.6795223355293274,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8727002143859863,0.6484032273292542,0.456899881362915,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7841398119926453,0.4632291793823242,0.4457767903804779,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6373289823532104,0.2440125644207,1.1370562314987185,284.9518737792969,284.95001220703125,305.03662109375,294.6054077148437,299.5317077636719,297.2176513671875,284.9518737792969,1.0,0.7500185966491699,0.3589970767498016,0.3589970767498016,1.0,1.0,-3.793834924697876,1.0374270677566528,2.7564077377319336,-0.0833043232560157,0.9370533227920532,0.9370533227920532,0.0,306.7846984863281,313.0,72034.15625,0.0,5105.04150390625,1.0,278.1499938964844,282.6896057128906,297.6039123535156,302.2417907714844,293.1499938964844,293.1499938964844,278.1499938964844,35869.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258503317832948,1.0,0.0,0.0,3.792576313018799,3.792601585388184,9.5975838121376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.5478515625,0.0,1696.64111328125,1895.4371337890625,0.0,3643.04736328125,0.9371633529663086,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7923731803894043,0.4806965887546539,0.4392423331737518,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8987843990325928,0.7116183638572693,0.6786945462226868,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8720883131027222,0.6511710286140442,0.4589009284973144,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.782630443572998,0.4634894132614136,0.4461405575275421,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6360520124435425,0.2439170628786087,1.137189865112305,284.9517822265625,284.95001220703125,305.0390319824219,294.6223449707031,299.5317687988281,297.2166748046875,284.9517822265625,1.0,0.75156569480896,0.358078271150589,0.358078271150589,1.0,1.0,-3.7951090335845934,1.034757137298584,2.7603518962860107,-0.0863915458321571,0.9381664991378784,0.9381664991378784,0.0,309.809814453125,316.0,72112.6328125,0.0,5128.51220703125,1.0,278.1499938964844,282.6892395019531,297.62078857421875,302.26422119140625,293.1499938964844,293.1499938964844,278.1499938964844,35876.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925573468208313,1.0,0.0,0.0,3.7970130443573,3.797038555145264,9.6200528787449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.4208984375,0.0,1701.9990234375,1895.4371337890625,0.0,3640.502197265625,0.9381649494171144,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7923731803894043,0.4806965887546539,0.4392423331737518,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8987843990325928,0.7116183638572693,0.6786945462226868,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8720883131027222,0.6511710286140442,0.4589009284973144,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.782630443572998,0.4634894132614136,0.4461405575275421,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6360520124435425,0.2439170628786087,1.137189865112305,284.9517822265625,284.95001220703125,305.0390319824219,294.6223449707031,299.5317687988281,297.2166748046875,284.9517822265625,1.0,0.75156569480896,0.358078271150589,0.358078271150589,1.0,1.0,-3.7951090335845934,1.034757137298584,2.7603518962860107,-0.0863915458321571,0.9381664991378784,0.9381664991378784,0.0,309.809814453125,316.0,72112.6328125,0.0,5128.51220703125,1.0,278.1499938964844,282.6892395019531,297.62078857421875,302.26422119140625,293.1499938964844,293.1499938964844,278.1499938964844,35876.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925573468208313,1.0,0.0,0.0,3.7970130443573,3.797038555145264,9.6200528787449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.4208984375,0.0,1701.9990234375,1895.4371337890625,0.0,3640.502197265625,0.9381649494171144,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7902631163597107,0.4798849523067474,0.4386308193206787,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8964335918426514,0.710582971572876,0.677850604057312,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.871487557888031,0.6539246439933777,0.4608921706676483,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7811415791511536,0.463742196559906,0.4464974999427795,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6347949504852295,0.2438190430402755,1.1373127698898315,284.9516906738281,284.95001220703125,305.03973388671875,294.638427734375,299.5315246582031,297.2156982421875,284.9516906738281,1.0,0.7531033754348755,0.3571594953536987,0.3571594953536987,1.0,1.0,-3.796329975128174,1.0320621728897097,2.764267921447754,-0.0894975885748863,0.9392328858375548,0.9392328858375548,0.0,312.8356628417969,319.0,72188.375,0.0,5151.84423828125,1.0,278.1499938964844,282.6889038085937,297.6370849609375,302.285888671875,293.1499938964844,293.1499938964844,278.1499938964844,35882.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253324270248412,1.0,0.0,0.0,3.8012638092041016,3.8012893199920654,9.641604492571787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.767578125,0.0,1707.1466064453125,1895.4371337890625,0.0,3638.285400390625,0.9391247034072876,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7902631163597107,0.4798849523067474,0.4386308193206787,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8964335918426514,0.710582971572876,0.677850604057312,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.871487557888031,0.6539246439933777,0.4608921706676483,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7811415791511536,0.463742196559906,0.4464974999427795,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6347949504852295,0.2438190430402755,1.1373127698898315,284.9516906738281,284.95001220703125,305.03973388671875,294.638427734375,299.5315246582031,297.2156982421875,284.9516906738281,1.0,0.7531033754348755,0.3571594953536987,0.3571594953536987,1.0,1.0,-3.796329975128174,1.0320621728897097,2.764267921447754,-0.0894975885748863,0.9392328858375548,0.9392328858375548,0.0,312.8356628417969,319.0,72188.375,0.0,5151.84423828125,1.0,278.1499938964844,282.6889038085937,297.6370849609375,302.285888671875,293.1499938964844,293.1499938964844,278.1499938964844,35882.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253324270248412,1.0,0.0,0.0,3.8012638092041016,3.8012893199920654,9.641604492571787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.767578125,0.0,1707.1466064453125,1895.4371337890625,0.0,3638.285400390625,0.9391247034072876,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7892181277275085,0.4794789850711822,0.4383249878883362,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8952658772468567,0.7100569605827332,0.6774209141731262,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8711907267570496,0.6552942395210266,0.4618827402591705,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7804044485092163,0.4638647735118866,0.4466724693775177,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.634173572063446,0.2437688410282135,1.1373690366744995,284.9516296386719,284.95001220703125,305.03936767578125,294.6461486816406,299.5311584472656,297.2152404785156,284.9516296386719,1.0,0.7538679242134094,0.3567001223564148,0.3567001223564148,1.0,1.0,-3.79691481590271,1.0307053327560425,2.766209602355957,-0.0910546332597732,0.939730167388916,0.939730167388916,0.0,314.3481140136719,319.0,72224.515625,0.0,5163.43505859375,1.0,278.1499938964844,282.68878173828125,297.6448669433594,302.2962646484375,293.1499938964844,293.1499938964844,278.1499938964844,35886.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252179265022278,1.0,0.0,0.0,3.8032827377319336,3.8033082485198975,9.651848813518882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.099609375,0.0,1709.5999755859375,1895.4371337890625,0.0,3637.232177734375,0.9395809173583984,1.0,0.0,3.0,1.0,0.0
17940960,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7881798148155212,0.4790729880332947,0.4380191266536712,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8941032290458679,0.709525465965271,0.6769860982894897,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.87089604139328,0.6566585898399353,0.4628698527812958,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7796720266342163,0.463984727859497,0.4468450546264648,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6335567831993103,0.2437178492546081,1.137421727180481,284.9515686035156,284.95001220703125,305.03857421875,294.65362548828125,299.5306701660156,297.2147827148437,284.9515686035156,1.0,0.7546294927597046,0.3563291430473327,0.3563291430473327,1.0,1.0,-3.797482252120972,1.0296207666397097,2.767861604690552,-0.0923341438174247,0.9402045011520386,0.9402045011520386,0.0,315.86053466796875,322.0,72259.4765625,0.0,5174.9736328125,1.0,278.1499938964844,282.68865966796875,297.6523742675781,302.3063049316406,293.1499938964844,293.1499938964844,278.1499938964844,35890.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251076579093932,1.0,0.0,0.0,3.8052244186401367,3.8052499294281006,9.661705462349346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.1962890625,0.0,1711.9642333984375,1895.4371337890625,0.0,3636.218017578125,0.9400199055671692,1.0,0.0,3.0,1.0,0.0
17941020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7861232161521912,0.4782605469226837,0.4374071359634399,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8917904496192932,0.7084391713142395,0.6760945320129395,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8703096508979797,0.6593639254570007,0.4648280143737793,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7782193422317505,0.4642129242420196,0.4471793472766876,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6323357224464417,0.243612602353096,1.1375126838684082,284.9514465332031,284.95001220703125,305.0354919433594,294.6678161621094,299.5291748046875,297.2138977050781,284.9514465332031,1.0,0.7561406493186951,0.3555871546268463,0.3555871546268463,1.0,1.0,-3.798540830612183,1.0274605751037598,2.771080255508423,-0.0948590710759162,0.94106924533844,0.94106924533844,0.0,318.88348388671875,325.0,72324.6875,0.0,5197.8173828125,1.0,278.1499938964844,282.6884765625,297.6664733886719,302.3251037597656,293.1499938964844,293.1499938964844,278.1499938964844,35898.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248841404914856,1.0,0.0,0.0,3.808791399002075,3.808816909790039,9.679828281150549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.462890625,0.0,1716.3193359375,1895.4371337890625,0.0,3634.161865234375,0.9408271312713624,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7861232161521912,0.4782605469226837,0.4374071359634399,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8917904496192932,0.7084391713142395,0.6760945320129395,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8703096508979797,0.6593639254570007,0.4648280143737793,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7782193422317505,0.4642129242420196,0.4471793472766876,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6323357224464417,0.243612602353096,1.1375126838684082,284.9514465332031,284.95001220703125,305.0354919433594,294.6678161621094,299.5291748046875,297.2138977050781,284.9514465332031,1.0,0.7561406493186951,0.3555871546268463,0.3555871546268463,1.0,1.0,-3.798540830612183,1.0274605751037598,2.771080255508423,-0.0948590710759162,0.94106924533844,0.94106924533844,0.0,318.88348388671875,325.0,72324.6875,0.0,5197.8173828125,1.0,278.1499938964844,282.6884765625,297.6664733886719,302.3251037597656,293.1499938964844,293.1499938964844,278.1499938964844,35898.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248841404914856,1.0,0.0,0.0,3.808791399002075,3.808816909790039,9.679828281150549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.462890625,0.0,1716.3193359375,1895.4371337890625,0.0,3634.161865234375,0.9408271312713624,1.0,0.0,3.0,1.0,0.0
17941140,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7840921878814697,0.4774471819400787,0.4367945492267608,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8895007967948914,0.707339346408844,0.6751904487609863,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8697339296340942,0.6620568037033081,0.4667775332927704,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7767863869667053,0.4644343852996826,0.4475074708461761,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6311317682266235,0.2435055375099182,1.1375961303710938,284.9513244628906,284.95001220703125,305.0304260253906,294.6809387207031,299.5273132324219,297.2130432128906,284.9513244628906,1.0,0.7576441168785095,0.3548451960086822,0.3548451960086822,1.0,1.0,-3.799556016921997,1.0252856016159058,2.774270534515381,-0.0973836034536361,0.9418732523918152,0.9418732523918152,0.0,321.9082946777344,328.0,72386.75,0.0,5220.5556640625,1.0,278.1499938964844,282.6883544921875,297.679931640625,302.3431091308594,293.1499938964844,293.1499938964844,278.1499938964844,35906.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924717664718628,1.0,0.0,0.0,3.812159299850464,3.812185049057007,9.69695520325331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.1162109375,0.0,1720.4449462890625,1895.4371337890625,0.0,3632.630615234375,0.9415897130966188,1.0,0.0,3.0,1.0,0.0
17941200,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7840921878814697,0.4774471819400787,0.4367945492267608,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8895007967948914,0.707339346408844,0.6751904487609863,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8697339296340942,0.6620568037033081,0.4667775332927704,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7767863869667053,0.4644343852996826,0.4475074708461761,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6311317682266235,0.2435055375099182,1.1375961303710938,284.9513244628906,284.95001220703125,305.0304260253906,294.6809387207031,299.5273132324219,297.2130432128906,284.9513244628906,1.0,0.7576441168785095,0.3548451960086822,0.3548451960086822,1.0,1.0,-3.799556016921997,1.0252856016159058,2.774270534515381,-0.0973836034536361,0.9418732523918152,0.9418732523918152,0.0,321.9082946777344,328.0,72386.75,0.0,5220.5556640625,1.0,278.1499938964844,282.6883544921875,297.679931640625,302.3431091308594,293.1499938964844,293.1499938964844,278.1499938964844,35906.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924717664718628,1.0,0.0,0.0,3.812159299850464,3.812185049057007,9.69695520325331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.1162109375,0.0,1720.4449462890625,1895.4371337890625,0.0,3632.630615234375,0.9415897130966188,1.0,0.0,3.0,1.0,0.0
17941260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7823266386985779,0.4767301082611084,0.4362544119358063,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8875010013580322,0.7063482403755188,0.6743730306625366,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8692306280136108,0.6644011735916138,0.4684758186340332,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7755383849143982,0.4646164178848266,0.4477843344211578,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6300849318504333,0.2434080839157104,1.137655258178711,284.951171875,284.95001220703125,305.02423095703125,294.6915283203125,299.52496337890625,297.2122802734375,284.951171875,1.0,0.7589549422264099,0.3541639447212219,0.3541639447212219,1.0,1.0,-3.800370216369629,1.0232532024383545,2.7771170139312744,-0.0996942296624183,0.9424519538879396,0.9424519538879396,0.0,324.56805419921875,328.0,72434.9765625,0.0,5240.3203125,1.0,278.1499938964844,282.6883239746094,297.6904296875,302.3572082519531,293.1499938964844,293.1499938964844,278.1499938964844,35915.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245637059211732,1.0,0.0,0.0,3.814718723297119,3.814744472503662,9.709980304251076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.96484375,0.0,1723.60107421875,1895.4371337890625,0.0,3631.2138671875,0.94217050075531,1.0,0.0,3.0,1.0,0.0
17941320,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7820873856544495,0.4766322672367096,0.4361807107925415,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8872293829917908,0.7062115669250488,0.674260139465332,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8691622018814087,0.6647190451622009,0.4687061905860901,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7753691077232361,0.4646403789520263,0.4478212893009186,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6299430131912231,0.24339459836483,1.137662410736084,284.951171875,284.95001220703125,305.02325439453125,294.6929016113281,299.52459716796875,297.212158203125,284.951171875,1.0,0.7591329216957092,0.3540710508823395,0.3540710508823395,1.0,1.0,-3.80047607421875,1.022973895072937,2.7775020599365234,-0.1000096797943115,0.9425249695777892,0.9425249695777892,0.0,324.93072509765625,331.0,72441.1953125,0.0,5243.0,1.0,278.1499938964844,282.6883239746094,297.6917724609375,302.3590087890625,293.1499938964844,293.1499938964844,278.1499938964844,35916.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245438575744628,1.0,0.0,0.0,3.815042972564697,3.815068483352661,9.711631037134794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.236328125,0.0,1724.0015869140625,1895.4371337890625,0.0,3631.03125,0.9422441720962524,1.0,0.0,3.0,1.0,0.0
17941380,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7801077365875244,0.4758159220218658,0.4355658292770386,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8849806785583496,0.7050697207450867,0.6733167171478271,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8685994744300842,0.6673666834831238,0.4706246256828308,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7739701867103577,0.4648384153842926,0.4481278359889984,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6287688612937927,0.2432817816734314,1.1377207040786743,284.9510192871094,284.95001220703125,305.0138854980469,294.7035827636719,299.5214538574219,297.2113342285156,284.95098876953125,1.0,0.7606135606765747,0.3532969355583191,0.3532969355583191,1.0,1.0,-3.801347732543945,1.020641565322876,2.7807061672210693,-0.1026380807161331,0.9431037902832032,0.9431037902832032,0.0,327.95489501953125,334.0,72491.7265625,0.0,5265.32080078125,1.0,278.1499938964844,282.6883544921875,297.70281982421875,302.3738708496094,293.1499938964844,293.1499938964844,278.1499938964844,35926.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924430251121521,1.0,0.0,0.0,3.817673444747925,3.817699193954468,9.725027894091909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.5791015625,0.0,1727.259033203125,1895.4371337890625,0.0,3629.986083984375,0.9428419470787048,1.0,0.0,3.0,1.0,0.0
17941440,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7801077365875244,0.4758159220218658,0.4355658292770386,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8849806785583496,0.7050697207450867,0.6733167171478271,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8685994744300842,0.6673666834831238,0.4706246256828308,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7739701867103577,0.4648384153842926,0.4481278359889984,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6287688612937927,0.2432817816734314,1.1377207040786743,284.9510192871094,284.95001220703125,305.0138854980469,294.7035827636719,299.5214538574219,297.2113342285156,284.95098876953125,1.0,0.7606135606765747,0.3532969355583191,0.3532969355583191,1.0,1.0,-3.801347732543945,1.020641565322876,2.7807061672210693,-0.1026380807161331,0.9431037902832032,0.9431037902832032,0.0,327.95489501953125,334.0,72491.7265625,0.0,5265.32080078125,1.0,278.1499938964844,282.6883544921875,297.70281982421875,302.3738708496094,293.1499938964844,293.1499938964844,278.1499938964844,35926.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924430251121521,1.0,0.0,0.0,3.817673444747925,3.817699193954468,9.725027894091909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.5791015625,0.0,1727.259033203125,1895.4371337890625,0.0,3629.986083984375,0.9428419470787048,1.0,0.0,3.0,1.0,0.0
17941500,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7791274189949036,0.4754068255424499,0.4352576434612274,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8838637471199036,0.7044899463653564,0.6728367209434509,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8683198094367981,0.6686803698539734,0.4715768694877624,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7732766270637512,0.4649321436882019,0.4482761919498443,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.628186821937561,0.2432241737842559,1.137744665145874,284.950927734375,284.95001220703125,305.00836181640625,294.7084350585937,299.51953125,297.2109069824219,284.9508972167969,1.0,0.7613490223884583,0.3529098629951477,0.3529098629951477,1.0,1.0,-3.8017523288726807,1.0194647312164309,2.782287836074829,-0.1039502397179603,0.9433327317237854,0.9433327317237854,0.0,329.4664611816406,334.0,72514.0625,0.0,5276.38623046875,1.0,278.1499938964844,282.6884155273437,297.70770263671875,302.3805236816406,293.1499938964844,293.1499938964844,278.1499938964844,35931.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243757724761964,1.0,0.0,0.0,3.818808078765869,3.818833827972412,9.730808869790053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.15625,0.0,1728.6749267578125,1895.4371337890625,0.0,3629.484619140625,0.9431004524230956,1.0,0.0,3.0,1.0,0.0
17941560,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7781533002853394,0.4749972820281982,0.4349490702152252,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.882752001285553,0.7039052844047546,0.6723521947860718,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8680413961410522,0.6699878573417664,0.4725250005722046,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7725869417190552,0.4650227427482605,0.4484216868877411,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6276078820228577,0.2431658953428268,1.1377657651901243,284.9508361816406,284.95001220703125,305.00225830078125,294.71295166015625,299.5174865722656,297.2104797363281,284.9508361816406,1.0,0.7620816230773926,0.3525453507900238,0.3525453507900238,1.0,1.0,-3.802139043807984,1.01835298538208,2.783786058425904,-0.1051902323961258,0.9435333013534546,0.9435333013534546,0.0,330.9781188964844,337.0,72534.8359375,0.0,5287.39892578125,1.0,278.1499938964844,282.6884765625,297.7122497558594,302.3866882324219,293.1499938964844,293.1499938964844,278.1499938964844,35937.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243290424346924,1.0,0.0,0.0,3.819838047027588,3.819863557815552,9.73605779108766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.4150390625,0.0,1729.965087890625,1895.4371337890625,0.0,3629.0546875,0.9433355927467346,1.0,0.0,3.0,1.0,0.0
17941620,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7762236595153809,0.4741760790348053,0.4343301653861999,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8805439472198486,0.7027207016944885,0.6713687777519226,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8674882650375366,0.6725846529006958,0.4744085967540741,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7712190747261047,0.4651941061019897,0.4487036168575287,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6264589428901672,0.2430473268032074,1.1377990245819092,284.9506530761719,284.95001220703125,304.98828125,294.72088623046875,299.5128173828125,297.20965576171875,284.9506530761719,1.0,0.763538122177124,0.3518162965774536,0.3518162965774536,1.0,1.0,-3.802856683731079,1.0161195993423462,2.7867372035980225,-0.1076570749282836,0.943837583065033,0.943837583065033,0.0,334.0011901855469,340.0,72571.2265625,0.0,5309.2587890625,1.0,278.1499938964844,282.6886901855469,297.72027587890625,302.39764404296875,293.1499938964844,293.1499938964844,278.1499938964844,35948.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242573380470276,1.0,0.0,0.0,3.821568727493286,3.821594476699829,9.74488330029999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.8916015625,0.0,1732.150390625,1895.4371337890625,0.0,3628.39453125,0.943731963634491,1.0,0.0,3.0,1.0,0.0
17941680,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7762236595153809,0.4741760790348053,0.4343301653861999,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8805439472198486,0.7027207016944885,0.6713687777519226,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8674882650375366,0.6725846529006958,0.4744085967540741,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7712190747261047,0.4651941061019897,0.4487036168575287,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6264589428901672,0.2430473268032074,1.1377990245819092,284.9506530761719,284.95001220703125,304.98828125,294.72088623046875,299.5128173828125,297.20965576171875,284.9506530761719,1.0,0.763538122177124,0.3518162965774536,0.3518162965774536,1.0,1.0,-3.802856683731079,1.0161195993423462,2.7867372035980225,-0.1076570749282836,0.943837583065033,0.943837583065033,0.0,334.0011901855469,340.0,72571.2265625,0.0,5309.2587890625,1.0,278.1499938964844,282.6886901855469,297.72027587890625,302.39764404296875,293.1499938964844,293.1499938964844,278.1499938964844,35948.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242573380470276,1.0,0.0,0.0,3.821568727493286,3.821594476699829,9.74488330029999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.8916015625,0.0,1732.150390625,1895.4371337890625,0.0,3628.39453125,0.943731963634491,1.0,0.0,3.0,1.0,0.0
17941740,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7743183970451355,0.4733521640300751,0.433709055185318,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.878357470035553,0.7015187740325928,0.6703691482543945,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8669406175613403,0.6751595139503479,0.4762771725654602,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7698668837547302,0.4653536975383758,0.4489746987819671,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6253209710121155,0.2429264634847641,1.137822508811951,284.950439453125,284.95001220703125,304.97186279296875,294.727294921875,299.5074768066406,297.2088317871094,284.950439453125,1.0,0.7649843096733093,0.3510872721672058,0.3510872721672058,1.0,1.0,-3.803508996963501,1.0138641595840454,2.789644718170166,-0.1101175174117088,0.944015622138977,0.944015622138977,0.0,337.0246887207031,343.0,72601.125,0.0,5330.9296875,1.0,278.1499938964844,282.6889953613281,297.7269287109375,302.4068298339844,293.1499938964844,293.1499938964844,278.1499938964844,35960.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242295622825624,1.0,0.0,0.0,3.8228931427001953,3.8229188919067374,9.751638572197407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.052734375,0.0,1733.849853515625,1895.4371337890625,0.0,3628.13916015625,0.9440373182296752,1.0,0.0,3.0,1.0,0.0
17941800,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7743183970451355,0.4733521640300751,0.433709055185318,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.878357470035553,0.7015187740325928,0.6703691482543945,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8669406175613403,0.6751595139503479,0.4762771725654602,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7698668837547302,0.4653536975383758,0.4489746987819671,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6253209710121155,0.2429264634847641,1.137822508811951,284.950439453125,284.95001220703125,304.97186279296875,294.727294921875,299.5074768066406,297.2088317871094,284.950439453125,1.0,0.7649843096733093,0.3510872721672058,0.3510872721672058,1.0,1.0,-3.803508996963501,1.0138641595840454,2.789644718170166,-0.1101175174117088,0.944015622138977,0.944015622138977,0.0,337.0246887207031,343.0,72601.125,0.0,5330.9296875,1.0,278.1499938964844,282.6889953613281,297.7269287109375,302.4068298339844,293.1499938964844,293.1499938964844,278.1499938964844,35960.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242295622825624,1.0,0.0,0.0,3.8228931427001953,3.8229188919067374,9.751638572197407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.052734375,0.0,1733.849853515625,1895.4371337890625,0.0,3628.13916015625,0.9440373182296752,1.0,0.0,3.0,1.0,0.0
17941860,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7724372148513794,0.4725246131420135,0.4330848753452301,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8761916160583496,0.7002963423728943,0.6693503856658936,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663963675498962,0.6777068376541138,0.4781268537044525,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7685286998748779,0.4654984474182129,0.4492320716381073,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6241927146911621,0.2428028732538223,1.1378341913223269,284.9502258300781,284.95001220703125,304.9529113769531,294.7320861816406,299.5012512207031,297.2080078125,284.9502258300781,1.0,0.7664183974266052,0.3502860963344574,0.3502860963344574,1.0,1.0,-3.804081439971924,1.011346459388733,2.7927348613739014,-0.1128041669726371,0.9440327286720276,0.9440327286720276,0.0,340.0474548339844,346.0,72622.6953125,0.0,5352.35986328125,1.0,278.1499938964844,282.6893615722656,297.7318115234375,302.4136962890625,293.1499938964844,293.1499938964844,278.1499938964844,35972.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924223005771637,1.0,0.0,0.0,3.8236939907073975,3.823719739913941,9.7557256140135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.513671875,0.0,1734.9210205078125,1895.4371337890625,0.0,3628.07861328125,0.9442253708839417,1.0,0.0,3.0,1.0,0.0
17941920,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7724372148513794,0.4725246131420135,0.4330848753452301,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8761916160583496,0.7002963423728943,0.6693503856658936,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663963675498962,0.6777068376541138,0.4781268537044525,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7685286998748779,0.4654984474182129,0.4492320716381073,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6241927146911621,0.2428028732538223,1.1378341913223269,284.9502258300781,284.95001220703125,304.9529113769531,294.7320861816406,299.5012512207031,297.2080078125,284.9502258300781,1.0,0.7664183974266052,0.3502860963344574,0.3502860963344574,1.0,1.0,-3.804081439971924,1.011346459388733,2.7927348613739014,-0.1128041669726371,0.9440327286720276,0.9440327286720276,0.0,340.0474548339844,346.0,72622.6953125,0.0,5352.35986328125,1.0,278.1499938964844,282.6893615722656,297.7318115234375,302.4136962890625,293.1499938964844,293.1499938964844,278.1499938964844,35972.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924223005771637,1.0,0.0,0.0,3.8236939907073975,3.823719739913941,9.7557256140135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.513671875,0.0,1734.9210205078125,1895.4371337890625,0.0,3628.07861328125,0.9442253708839417,1.0,0.0,3.0,1.0,0.0
17941980,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7705796360969543,0.4716936349868774,0.4324578642845154,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8740476965904236,0.6990582346916199,0.6683169603347778,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8658571839332581,0.68023282289505,0.4799617826938629,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7672053575515747,0.4656313061714172,0.4494784772396087,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6230731010437012,0.2426772564649582,1.137837052345276,284.95001220703125,284.95001220703125,304.93133544921875,294.7351989746094,299.4943542480469,297.2071838378906,284.95001220703125,1.0,0.7678426504135132,0.349484920501709,0.349484920501709,1.0,1.0,-3.804591178894043,1.0087997913360596,2.7957913875579834,-0.1154908835887909,0.9439226984977722,0.9439226984977722,0.0,343.0710754394531,349.0,72637.5703125,0.0,5373.609375,1.0,278.1499938964844,282.6898498535156,297.7352600097656,302.4187316894531,293.1499938964844,293.1499938964844,278.1499938964844,35985.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242729544639589,1.0,0.0,0.0,3.82407283782959,3.824098587036133,9.757658290254767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.6064453125,0.0,1735.4840087890625,1895.4371337890625,0.0,3628.538330078125,0.9443188309669496,1.0,0.0,3.0,1.0,0.0
17942040,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7705796360969543,0.4716936349868774,0.4324578642845154,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8740476965904236,0.6990582346916199,0.6683169603347778,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8658571839332581,0.68023282289505,0.4799617826938629,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7672053575515747,0.4656313061714172,0.4494784772396087,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6230731010437012,0.2426772564649582,1.137837052345276,284.95001220703125,284.95001220703125,304.93133544921875,294.7351989746094,299.4943542480469,297.2071838378906,284.95001220703125,1.0,0.7678426504135132,0.349484920501709,0.349484920501709,1.0,1.0,-3.804591178894043,1.0087997913360596,2.7957913875579834,-0.1154908835887909,0.9439226984977722,0.9439226984977722,0.0,343.0710754394531,349.0,72637.5703125,0.0,5373.609375,1.0,278.1499938964844,282.6898498535156,297.7352600097656,302.4187316894531,293.1499938964844,293.1499938964844,278.1499938964844,35985.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242729544639589,1.0,0.0,0.0,3.82407283782959,3.824098587036133,9.757658290254767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.6064453125,0.0,1735.4840087890625,1895.4371337890625,0.0,3628.538330078125,0.9443188309669496,1.0,0.0,3.0,1.0,0.0
17942100,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7696596384048462,0.4712764620780945,0.432142972946167,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8729838132858276,0.6984323859214783,0.6677939295768738,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8655890226364136,0.6814863681793213,0.4808727502822876,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7665488719940186,0.465692400932312,0.4495967924594879,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6225162148475647,0.2426135689020156,1.1378347873687744,284.94989013671875,284.95001220703125,304.9195251464844,294.736083984375,299.49053955078125,297.2067565917969,284.94989013671875,1.0,0.7685506343841553,0.3490843474864959,0.3490843474864959,1.0,1.0,-3.804818630218506,1.0075169801712036,2.7973015308380127,-0.1168297305703163,0.9437990188598632,0.9437990188598632,0.0,344.582763671875,349.0,72641.6328125,0.0,5384.15087890625,1.0,278.1499938964844,282.6900939941406,297.7362365722656,302.4203186035156,293.1499938964844,293.1499938964844,278.1499938964844,35993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243093729019164,1.0,0.0,0.0,3.824061870574951,3.824087619781494,9.757602583704283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.462890625,0.0,1735.527099609375,1895.4371337890625,0.0,3628.87353515625,0.9443207383155824,1.0,0.0,3.0,1.0,0.0
17942160,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7687452435493469,0.4708581864833832,0.4318270683288574,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8719249367713928,0.6978017091751099,0.6672663688659668,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8653212785720825,0.6827324032783508,0.4817786514759063,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7658953666687012,0.465749442577362,0.4497113525867462,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6219608187675476,0.2425492107868194,1.1378295421600342,284.94976806640625,284.95001220703125,304.90704345703125,294.73651123046875,299.48651123046875,297.2063293457031,284.94976806640625,1.0,0.7692553400993347,0.348767340183258,0.348767340183258,1.0,1.0,-3.805025339126587,1.0064926147460938,2.798532724380493,-0.1179008111357688,0.943632423877716,0.943632423877716,0.0,346.09454345703125,352.0,72643.3671875,0.0,5394.6279296875,1.0,278.1499938964844,282.6903991699219,297.7367248535156,302.4212341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243506193161012,1.0,0.0,0.0,3.823897361755371,3.823923110961914,9.756763574841898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.8330078125,0.0,1735.385009765625,1895.4371337890625,0.0,3629.25341796875,0.9442883133888244,1.0,0.0,3.0,1.0,0.0
17942220,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.766933262348175,0.470017522573471,0.4311917424201965,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8698222041130066,0.6965251564979553,0.6661969423294067,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8647864460945129,0.6852014660835266,0.4835745692253113,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7645970582962036,0.4658505618572235,0.4499284327030182,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6208543181419373,0.2424185872077942,1.1378109455108645,284.9495544433594,284.95001220703125,304.87994384765625,294.7359619140625,299.4778137207031,297.2055053710937,284.9495544433594,1.0,0.77065509557724,0.3481333255767822,0.3481333255767822,1.0,1.0,-3.8053739070892334,1.0044554471969604,2.8009185791015625,-0.1200010031461715,0.943183422088623,0.943183422088623,0.0,349.1177673339844,355.0,72639.9765625,0.0,5415.38232421875,1.0,278.1499938964844,282.69110107421875,297.7362365722656,302.4211120605469,293.1499938964844,293.1499938964844,278.1499938964844,36014.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244551658630372,1.0,0.0,0.0,3.823121547698975,3.8231472969055176,9.752803862284054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.1826171875,0.0,1734.5546875,1895.4371337890625,0.0,3630.215087890625,0.944122850894928,1.0,0.0,3.0,1.0,0.0
17942280,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.766933262348175,0.470017522573471,0.4311917424201965,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8698222041130066,0.6965251564979553,0.6661969423294067,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8647864460945129,0.6852014660835266,0.4835745692253113,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7645970582962036,0.4658505618572235,0.4499284327030182,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6208543181419373,0.2424185872077942,1.1378109455108645,284.9495544433594,284.95001220703125,304.87994384765625,294.7359619140625,299.4778137207031,297.2055053710937,284.9495544433594,1.0,0.77065509557724,0.3481333255767822,0.3481333255767822,1.0,1.0,-3.8053739070892334,1.0044554471969604,2.8009185791015625,-0.1200010031461715,0.943183422088623,0.943183422088623,0.0,349.1177673339844,355.0,72639.9765625,0.0,5415.38232421875,1.0,278.1499938964844,282.69110107421875,297.7362365722656,302.4211120605469,293.1499938964844,293.1499938964844,278.1499938964844,36014.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244551658630372,1.0,0.0,0.0,3.823121547698975,3.8231472969055176,9.752803862284054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.1826171875,0.0,1734.5546875,1895.4371337890625,0.0,3630.215087890625,0.944122850894928,1.0,0.0,3.0,1.0,0.0
