time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942340,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7651437520980835,0.469172328710556,0.4305526912212372,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8677417039871216,0.6952342987060547,0.6651142835617065,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.864255964756012,0.6876485347747803,0.485355406999588,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7633123397827148,0.4659389853477478,0.4501338303089142,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.619752824306488,0.2422861605882644,1.1377846002578735,284.9493103027344,284.95001220703125,304.8500061035156,294.7334289550781,299.4683532714844,297.20465087890625,284.9493103027344,1.0,0.7720453143119812,0.3474993407726288,0.3474993407726288,1.0,1.0,-3.8056604862213135,1.0023988485336304,2.8032615184783936,-0.1220887899398803,0.9425930976867676,0.9425930976867676,0.0,352.1418151855469,358.0,72629.09375,0.0,5435.9541015625,1.0,278.1499938964844,282.69189453125,297.734130859375,302.4189453125,293.1499938964844,293.1499938964844,278.1499938964844,36029.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246305823326112,1.0,0.0,0.0,3.821888446807861,3.821914196014404,9.746513569552917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.0029296875,0.0,1733.1756591796875,1895.4371337890625,0.0,3631.82958984375,0.9438547492027284,1.0,0.0,3.0,1.0,0.0
17942400,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7651437520980835,0.469172328710556,0.4305526912212372,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8677417039871216,0.6952342987060547,0.6651142835617065,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.864255964756012,0.6876485347747803,0.485355406999588,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7633123397827148,0.4659389853477478,0.4501338303089142,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.619752824306488,0.2422861605882644,1.1377846002578735,284.9493103027344,284.95001220703125,304.8500061035156,294.7334289550781,299.4683532714844,297.20465087890625,284.9493103027344,1.0,0.7720453143119812,0.3474993407726288,0.3474993407726288,1.0,1.0,-3.8056604862213135,1.0023988485336304,2.8032615184783936,-0.1220887899398803,0.9425930976867676,0.9425930976867676,0.0,352.1418151855469,358.0,72629.09375,0.0,5435.9541015625,1.0,278.1499938964844,282.69189453125,297.734130859375,302.4189453125,293.1499938964844,293.1499938964844,278.1499938964844,36029.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246305823326112,1.0,0.0,0.0,3.821888446807861,3.821914196014404,9.746513569552917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.0029296875,0.0,1733.1756591796875,1895.4371337890625,0.0,3631.82958984375,0.9438547492027284,1.0,0.0,3.0,1.0,0.0
17942460,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7634427547454834,0.4683539867401123,0.4299333989620209,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8657576441764832,0.6939696073532104,0.6640521883964539,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8637189865112305,0.6898934841156006,0.4870023429393768,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7620851993560791,0.4660048186779022,0.4503135979175567,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6186955571174622,0.2421552836894989,1.137745022773743,284.9491271972656,284.95001220703125,304.819580078125,294.73004150390625,299.4584045410156,297.2035522460937,284.9490966796875,1.0,0.7733620405197144,0.3468390107154846,0.3468390107154846,1.0,1.0,-3.805788278579712,1.000208616256714,2.805579662322998,-0.1242347806692123,0.9418797492980956,0.9418797492980956,0.0,355.0488586425781,358.0,72609.953125,0.0,5455.2763671875,1.0,278.1499938964844,282.6928100585937,297.7307434082031,302.4147033691406,293.1499938964844,293.1499938964844,278.1499938964844,36042.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247623682022096,1.0,0.0,0.0,3.820098876953125,3.820124626159668,9.73738906395738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.259765625,0.0,1731.110595703125,1895.4371337890625,0.0,3633.041748046875,0.9434608817100524,1.0,0.0,3.0,1.0,0.0
17942520,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7633721828460693,0.4683197736740112,0.4299074709415436,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.865675151348114,0.6939163208007812,0.6640074849128723,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8636956214904785,0.6899839043617249,0.48706915974617,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7620341777801514,0.4660072028636932,0.4503207802772522,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6186514496803284,0.2421497553586959,1.13774311542511,284.9490966796875,284.95001220703125,304.8182983398437,294.7298889160156,299.4579772949219,297.2034912109375,284.9490966796875,1.0,0.7734165191650391,0.3468115031719208,0.3468115031719208,1.0,1.0,-3.8057899475097656,1.0001161098480225,2.805673837661743,-0.1243239939212799,0.9418485164642334,0.9418485164642334,0.0,355.1701965332031,361.0,72609.046875,0.0,5456.0712890625,1.0,278.1499938964844,282.6928405761719,297.7305908203125,302.4144897460937,293.1499938964844,293.1499938964844,278.1499938964844,36043.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247663617134094,1.0,0.0,0.0,3.820015192031861,3.820040702819824,9.73696160144755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.0849609375,0.0,1731.0128173828125,1895.4371337890625,0.0,3633.07861328125,0.9434423446655272,1.0,0.0,3.0,1.0,0.0
17942580,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7616186141967773,0.4674616158008575,0.4292579293251037,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.863624632358551,0.6925793290138245,0.6628838777542114,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8631067872047424,0.6922169327735901,0.4887192845344543,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7607654929161072,0.4660627841949463,0.4504963159561157,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6175487041473389,0.2420102208852768,1.1376906633377075,284.9489440917969,284.95001220703125,304.7860412597656,294.7263488769531,299.4472351074219,297.2020263671875,284.9489440917969,1.0,0.7747727036476135,0.3461236655712127,0.3461236655712127,1.0,1.0,-3.805790424346924,0.9977867603302002,2.808003664016724,-0.1265458315610885,0.9410521388053894,0.9410521388053894,0.0,358.2056579589844,364.0,72585.0625,0.0,5475.8359375,1.0,278.1499938964844,282.6939392089844,297.72686767578125,302.40936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36055.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92485511302948,1.0,0.0,0.0,3.8178224563598633,3.8178482055664062,9.72578732216789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.54296875,0.0,1728.4508056640625,1895.4371337890625,0.0,3633.89501953125,0.9429571032524108,1.0,0.0,3.0,1.0,0.0
17942640,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7616186141967773,0.4674616158008575,0.4292579293251037,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.863624632358551,0.6925793290138245,0.6628838777542114,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8631067872047424,0.6922169327735901,0.4887192845344543,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7607654929161072,0.4660627841949463,0.4504963159561157,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6175487041473389,0.2420102208852768,1.1376906633377075,284.9489440917969,284.95001220703125,304.7860412597656,294.7263488769531,299.4472351074219,297.2020263671875,284.9489440917969,1.0,0.7747727036476135,0.3461236655712127,0.3461236655712127,1.0,1.0,-3.805790424346924,0.9977867603302002,2.808003664016724,-0.1265458315610885,0.9410521388053894,0.9410521388053894,0.0,358.2056579589844,364.0,72585.0625,0.0,5475.8359375,1.0,278.1499938964844,282.6939392089844,297.72686767578125,302.40936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36055.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92485511302948,1.0,0.0,0.0,3.8178224563598633,3.8178482055664062,9.72578732216789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.54296875,0.0,1728.4508056640625,1895.4371337890625,0.0,3633.89501953125,0.9429571032524108,1.0,0.0,3.0,1.0,0.0
17942700,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7607483863830566,0.4670286476612091,0.4289297759532928,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8626046776771545,0.691899836063385,0.6623114943504333,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8627979755401611,0.693291962146759,0.4895120561122894,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7601332068443298,0.4660810828208923,0.4505753815174103,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6169964075088501,0.2419384717941284,1.1376558542251587,284.94891357421875,284.95001220703125,304.76971435546875,294.7245788574219,299.4416809082031,297.20123291015625,284.9488830566406,1.0,0.7754409313201904,0.3457797467708587,0.3457797467708587,1.0,1.0,-3.8057143688201904,0.9965980052947998,2.80911636352539,-0.1276431828737259,0.9406339526176452,0.9406339526176452,0.0,359.7231140136719,364.0,72571.015625,0.0,5485.47900390625,1.0,278.1499938964844,282.6945495605469,297.7250061035156,302.4066162109375,293.1499938964844,293.1499938964844,278.1499938964844,36059.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248803853988647,1.0,0.0,0.0,3.816559791564941,3.816585540771485,9.7193549208896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.9814453125,0.0,1726.95751953125,1895.4371337890625,0.0,3634.12744140625,0.9426762461662292,1.0,0.0,3.0,1.0,0.0
17942760,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7598839402198792,0.4665951430797577,0.4286012053489685,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8615908622741699,0.6912189722061157,0.6617377400398254,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8624908924102783,0.6943634748458862,0.4903020858764648,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7595047950744629,0.4660977721214294,0.4506529569625854,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6164442300796509,0.2418664693832397,1.137619972229004,284.9488525390625,284.95001220703125,304.7532653808594,294.7228088378906,299.4361267089844,297.200439453125,284.9488525390625,1.0,0.7761075496673584,0.3455013930797577,0.3455013930797577,1.0,1.0,-3.8056294918060303,0.9956147074699402,2.8100147247314453,-0.1285309195518493,0.9402148127555848,0.9402148127555848,0.0,361.2411804199219,367.0,72556.765625,0.0,5495.0966796875,1.0,278.1499938964844,282.6951904296875,297.72314453125,302.40386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36064.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924903929233551,1.0,0.0,0.0,3.8152801990509033,3.8153059482574463,9.712838391351395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.392578125,0.0,1725.443359375,1895.4371337890625,0.0,3634.34423828125,0.9423913359642028,1.0,0.0,3.0,1.0,0.0
17942820,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7581709027290344,0.4657224714756012,0.4279389679431915,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8595795035362244,0.6898444890975952,0.6605778336524963,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.861872136592865,0.6964740753173828,0.491855263710022,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7582564949989319,0.4661179482936859,0.4507957696914673,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6153395175933838,0.241720363497734,1.137538194656372,284.94879150390625,284.95001220703125,304.7200012207031,294.7192687988281,299.4248962402344,297.1988830566406,284.94879150390625,1.0,0.7774288654327393,0.3449446856975555,0.3449446856975555,1.0,1.0,-3.805379867553711,0.9936487078666688,2.811731100082397,-0.1302602738142013,0.939361333847046,0.939361333847046,0.0,364.27484130859375,370.0,72526.25,0.0,5514.06494140625,1.0,278.1499938964844,282.6965026855469,297.719482421875,302.3982238769531,293.1499938964844,293.1499938964844,278.1499938964844,36070.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924934148788452,1.0,0.0,0.0,3.812558174133301,3.8125836849212646,9.69898451330664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.94140625,0.0,1722.20751953125,1895.4371337890625,0.0,3634.622314453125,0.9417839050292968,1.0,0.0,3.0,1.0,0.0
17942880,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7581709027290344,0.4657224714756012,0.4279389679431915,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8595795035362244,0.6898444890975952,0.6605778336524963,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.861872136592865,0.6964740753173828,0.491855263710022,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7582564949989319,0.4661179482936859,0.4507957696914673,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6153395175933838,0.241720363497734,1.137538194656372,284.94879150390625,284.95001220703125,304.7200012207031,294.7192687988281,299.4248962402344,297.1988830566406,284.94879150390625,1.0,0.7774288654327393,0.3449446856975555,0.3449446856975555,1.0,1.0,-3.805379867553711,0.9936487078666688,2.811731100082397,-0.1302602738142013,0.939361333847046,0.939361333847046,0.0,364.27484130859375,370.0,72526.25,0.0,5514.06494140625,1.0,278.1499938964844,282.6965026855469,297.719482421875,302.3982238769531,293.1499938964844,293.1499938964844,278.1499938964844,36070.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924934148788452,1.0,0.0,0.0,3.812558174133301,3.8125836849212646,9.69898451330664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.94140625,0.0,1722.20751953125,1895.4371337890625,0.0,3634.622314453125,0.9417839050292968,1.0,0.0,3.0,1.0,0.0
17942940,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.756479024887085,0.464842140674591,0.427269846200943,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8575901985168457,0.6884535551071167,0.6594019532203674,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8612526059150696,0.6985486149787903,0.4933808743953705,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7570187449455261,0.4661186933517456,0.4509204030036926,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6142336130142212,0.241571843624115,1.1374446153640747,284.94873046875,284.95001220703125,304.686279296875,294.7157592773437,299.4134826660156,297.1973571777344,284.94873046875,1.0,0.7787349820137024,0.3443879783153534,0.3443879783153534,1.0,1.0,-3.805033445358277,0.9916530847549438,2.813380479812622,-0.1319666504859924,0.9384943842887878,0.9384943842887878,0.0,367.3045959472656,373.0,72493.640625,0.0,5532.7041015625,1.0,278.1499938964844,282.6979064941406,297.71588134765625,302.3924865722656,293.1499938964844,293.1499938964844,278.1499938964844,36075.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249480962753296,1.0,0.0,0.0,3.8096673488616943,3.809693098068237,9.684281394584104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.212890625,0.0,1718.7574462890625,1895.4371337890625,0.0,3634.750244140625,0.9411372542381288,1.0,0.0,3.0,1.0,0.0
17943000,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.756479024887085,0.464842140674591,0.427269846200943,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8575901985168457,0.6884535551071167,0.6594019532203674,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8612526059150696,0.6985486149787903,0.4933808743953705,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7570187449455261,0.4661186933517456,0.4509204030036926,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6142336130142212,0.241571843624115,1.1374446153640747,284.94873046875,284.95001220703125,304.686279296875,294.7157592773437,299.4134826660156,297.1973571777344,284.94873046875,1.0,0.7787349820137024,0.3443879783153534,0.3443879783153534,1.0,1.0,-3.805033445358277,0.9916530847549438,2.813380479812622,-0.1319666504859924,0.9384943842887878,0.9384943842887878,0.0,367.3045959472656,373.0,72493.640625,0.0,5532.7041015625,1.0,278.1499938964844,282.6979064941406,297.71588134765625,302.3924865722656,293.1499938964844,293.1499938964844,278.1499938964844,36075.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249480962753296,1.0,0.0,0.0,3.8096673488616943,3.809693098068237,9.684281394584104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.212890625,0.0,1718.7574462890625,1895.4371337890625,0.0,3634.750244140625,0.9411372542381288,1.0,0.0,3.0,1.0,0.0
17943060,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7548078894615173,0.4639544486999511,0.4265941977500915,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.855623185634613,0.6870481371879578,0.6582123041152954,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.860634982585907,0.7005923390388489,0.4948844015598297,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7557914853096008,0.4661010503768921,0.4510278403759002,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6131253838539124,0.2414214462041854,1.137342095375061,284.9486999511719,284.95001220703125,304.6520690917969,294.7123107910156,299.40191650390625,297.1959228515625,284.9486999511719,1.0,0.7800282835960388,0.3438027799129486,0.3438027799129486,1.0,1.0,-3.804605007171631,0.9895381331443788,2.8150670528411865,-0.133744478225708,0.9376121163368224,0.9376121163368224,0.0,370.3313293457031,376.0,72459.453125,0.0,5551.0634765625,1.0,278.1499938964844,282.6993713378906,297.7123718261719,302.38671875,293.1499938964844,293.1499938964844,278.1499938964844,36079.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249510169029236,1.0,0.0,0.0,3.806653022766113,3.806678533554077,9.668962093201117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2822265625,0.0,1715.155517578125,1895.4371337890625,0.0,3634.77734375,0.9404622316360474,1.0,0.0,3.0,1.0,0.0
17943120,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7548078894615173,0.4639544486999511,0.4265941977500915,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.855623185634613,0.6870481371879578,0.6582123041152954,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.860634982585907,0.7005923390388489,0.4948844015598297,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7557914853096008,0.4661010503768921,0.4510278403759002,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6131253838539124,0.2414214462041854,1.137342095375061,284.9486999511719,284.95001220703125,304.6520690917969,294.7123107910156,299.40191650390625,297.1959228515625,284.9486999511719,1.0,0.7800282835960388,0.3438027799129486,0.3438027799129486,1.0,1.0,-3.804605007171631,0.9895381331443788,2.8150670528411865,-0.133744478225708,0.9376121163368224,0.9376121163368224,0.0,370.3313293457031,376.0,72459.453125,0.0,5551.0634765625,1.0,278.1499938964844,282.6993713378906,297.7123718261719,302.38671875,293.1499938964844,293.1499938964844,278.1499938964844,36079.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249510169029236,1.0,0.0,0.0,3.806653022766113,3.806678533554077,9.668962093201117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2822265625,0.0,1715.155517578125,1895.4371337890625,0.0,3634.77734375,0.9404622316360474,1.0,0.0,3.0,1.0,0.0
17943180,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7531567215919495,0.4630601108074188,0.4259126782417297,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8536781072616577,0.6856305599212646,0.6570112705230713,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8600208759307861,0.7026110291481018,0.4963704347610473,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7545750737190247,0.4660678207874298,0.4511207044124603,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6120132207870483,0.2412696331739425,1.1372331380844116,284.9486999511719,284.95001220703125,304.617431640625,294.7088928222656,299.3902893066406,297.1945495605469,284.9486694335937,1.0,0.7813109755516052,0.3432176113128662,0.3432176113128662,1.0,1.0,-3.804109334945679,0.9873990416526794,2.8167102336883545,-0.1355109065771103,0.936717450618744,0.936717450618744,0.0,373.3570556640625,379.0,72424.0703125,0.0,5569.2021484375,1.0,278.1499938964844,282.70086669921875,297.7088928222656,302.3809509277344,293.1499938964844,293.1499938964844,278.1499938964844,36082.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924944281578064,1.0,0.0,0.0,3.803546667098999,3.803572177886963,9.653188044467242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.19921875,0.0,1711.443359375,1895.4371337890625,0.0,3634.71533203125,0.939765989780426,1.0,0.0,3.0,1.0,0.0
17943240,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7531567215919495,0.4630601108074188,0.4259126782417297,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8536781072616577,0.6856305599212646,0.6570112705230713,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8600208759307861,0.7026110291481018,0.4963704347610473,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7545750737190247,0.4660678207874298,0.4511207044124603,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6120132207870483,0.2412696331739425,1.1372331380844116,284.9486999511719,284.95001220703125,304.617431640625,294.7088928222656,299.3902893066406,297.1945495605469,284.9486694335937,1.0,0.7813109755516052,0.3432176113128662,0.3432176113128662,1.0,1.0,-3.804109334945679,0.9873990416526794,2.8167102336883545,-0.1355109065771103,0.936717450618744,0.936717450618744,0.0,373.3570556640625,379.0,72424.0703125,0.0,5569.2021484375,1.0,278.1499938964844,282.70086669921875,297.7088928222656,302.3809509277344,293.1499938964844,293.1499938964844,278.1499938964844,36082.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924944281578064,1.0,0.0,0.0,3.803546667098999,3.803572177886963,9.653188044467242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.19921875,0.0,1711.443359375,1895.4371337890625,0.0,3634.71533203125,0.939765989780426,1.0,0.0,3.0,1.0,0.0
17943300,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.752338171005249,0.4626095592975616,0.4255689680576324,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8527132272720337,0.6849159002304077,0.6564052104949951,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8597138524055481,0.7036075592041016,0.4971046149730682,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7539699673652649,0.4660433530807495,0.451159805059433,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6114551424980164,0.2411930561065673,1.1371755599975586,284.9486694335937,284.95001220703125,304.5999755859375,294.70721435546875,299.3844299316406,297.1938781738281,284.9486694335937,1.0,0.7819474339485168,0.3429250121116638,0.3429250121116638,1.0,1.0,-3.803828239440918,0.9863191843032836,2.8175089359283447,-0.1363866627216339,0.9362629055976868,0.9362629055976868,0.0,374.8691101074219,379.0,72405.84375,0.0,5578.16015625,1.0,278.1499938964844,282.7015991210937,297.70721435546875,302.3780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36083.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92493736743927,1.0,0.0,0.0,3.8019516468048096,3.801977157592773,9.645093541621463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.0908203125,0.0,1709.5379638671875,1895.4371337890625,0.0,3634.652099609375,0.9394084215164183,1.0,0.0,3.0,1.0,0.0
17943360,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7515244483947754,0.4621578156948089,0.4252241551876068,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8517536520957947,0.6841988563537598,0.6557968854904175,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8594075441360474,0.7045980095863342,0.4978346824645996,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.75336754322052,0.4660155177116394,0.4511957764625549,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6108956933021545,0.2411161959171295,1.1371169090270996,284.9486694335937,284.95001220703125,304.5823974609375,294.70556640625,299.3785095214844,297.1932067871094,284.9486694335937,1.0,0.782581627368927,0.3426985740661621,0.3426985740661621,1.0,1.0,-3.803532838821411,0.9854453802108764,2.818087577819824,-0.1370493918657302,0.9358049631118774,0.9358049631118774,0.0,376.3815002441406,382.0,72387.390625,0.0,5587.07275390625,1.0,278.1499938964844,282.702392578125,297.7055358886719,302.3751525878906,293.1499938964844,293.1499938964844,278.1499938964844,36085.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249284267425536,1.0,0.0,0.0,3.800339460372925,3.8003649711608887,9.636916047384148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.955078125,0.0,1707.6131591796875,1895.4371337890625,0.0,3634.569580078125,0.9390469789505004,1.0,0.0,3.0,1.0,0.0
17943420,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7499102354049683,0.4612475335597992,0.4245285987854004,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8498493432998657,0.6827534437179565,0.6545697450637817,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8587947487831116,0.7065534591674805,0.4992772936820984,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7521684765815735,0.4659445285797119,0.4512534439563751,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6097794771194458,0.240961268544197,1.1369943618774414,284.9486389160156,284.95001220703125,304.54693603515625,294.70233154296875,299.3666381835937,297.1919250488281,284.9486389160156,1.0,0.7838406562805176,0.3422457575798034,0.3422457575798034,1.0,1.0,-3.802877902984619,0.9837040901184082,2.819173812866211,-0.1383354216814041,0.9348740577697754,0.9348740577697754,0.0,379.4051818847656,370.0,72349.5078125,0.0,5604.68408203125,1.0,278.1499938964844,282.7039489746094,297.7022399902344,302.369384765625,293.1499938964844,293.1499938964844,278.1499938964844,36087.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249037504196168,1.0,0.0,0.0,3.797039270401001,3.797064781188965,9.620185892345037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.56640625,0.0,1703.6756591796875,1895.4371337890625,0.0,3634.34228515625,0.9383069276809692,1.0,0.0,3.0,1.0,0.0
17943480,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7499102354049683,0.4612475335597992,0.4245285987854004,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8498493432998657,0.6827534437179565,0.6545697450637817,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8587947487831116,0.7065534591674805,0.4992772936820984,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7521684765815735,0.4659445285797119,0.4512534439563751,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6097794771194458,0.240961268544197,1.1369943618774414,284.9486389160156,284.95001220703125,304.54693603515625,294.70233154296875,299.3666381835937,297.1919250488281,284.9486389160156,1.0,0.7838406562805176,0.3422457575798034,0.3422457575798034,1.0,1.0,-3.802877902984619,0.9837040901184082,2.819173812866211,-0.1383354216814041,0.9348740577697754,0.9348740577697754,0.0,379.4051818847656,370.0,72349.5078125,0.0,5604.68408203125,1.0,278.1499938964844,282.7039489746094,297.7022399902344,302.369384765625,293.1499938964844,293.1499938964844,278.1499938964844,36087.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249037504196168,1.0,0.0,0.0,3.797039270401001,3.797064781188965,9.620185892345037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.56640625,0.0,1703.6756591796875,1895.4371337890625,0.0,3634.34228515625,0.9383069276809692,1.0,0.0,3.0,1.0,0.0
17943540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7511885166168213,0.4603603482246399,0.4235606491565704,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8512926697731018,0.6813156604766846,0.6530457735061646,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8616389632225037,0.708512544631958,0.5004968047142029,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7538856863975525,0.4658817648887634,0.4510135650634765,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6111356616020203,0.2408273369073867,1.1355092525482178,284.9472045898437,284.95001220703125,304.5111389160156,294.6991882324219,299.3547668457031,297.1908874511719,284.9471435546875,1.0,0.7810433506965637,0.3417929112911224,0.3417929112911224,1.0,1.0,-3.7992775440216064,0.981078028678894,2.818199396133423,-0.1395950615406036,0.9324876070022584,0.9324876070022584,0.0,374.73345947265625,358.0,72268.1015625,0.0,5563.07177734375,1.0,278.1499938964844,282.7049560546875,297.6987609863281,302.3616027832031,293.1499938964844,293.1499938964844,278.1499938964844,36143.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248229265213012,1.0,0.0,0.0,3.7919511795043945,3.7919766902923584,9.594421044312185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.87890625,0.0,1698.0213623046875,1895.4371337890625,0.0,3633.599365234375,0.937188446521759,1.0,0.0,3.0,1.0,0.0
17943600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7511885166168213,0.4603603482246399,0.4235606491565704,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8512926697731018,0.6813156604766846,0.6530457735061646,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8616389632225037,0.708512544631958,0.5004968047142029,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7538856863975525,0.4658817648887634,0.4510135650634765,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6111356616020203,0.2408273369073867,1.1355092525482178,284.9472045898437,284.95001220703125,304.5111389160156,294.6991882324219,299.3547668457031,297.1908874511719,284.9471435546875,1.0,0.7810433506965637,0.3417929112911224,0.3417929112911224,1.0,1.0,-3.7992775440216064,0.981078028678894,2.818199396133423,-0.1395950615406036,0.9324876070022584,0.9324876070022584,0.0,374.73345947265625,358.0,72268.1015625,0.0,5563.07177734375,1.0,278.1499938964844,282.7049560546875,297.6987609863281,302.3616027832031,293.1499938964844,293.1499938964844,278.1499938964844,36143.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248229265213012,1.0,0.0,0.0,3.7919511795043945,3.7919766902923584,9.594421044312185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.87890625,0.0,1698.0213623046875,1895.4371337890625,0.0,3633.599365234375,0.937188446521759,1.0,0.0,3.0,1.0,0.0
17943660,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.754050076007843,0.4595382511615753,0.4225020706653595,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8545469045639038,0.6799159646034241,0.651400625705719,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8663806319236755,0.7104960680007935,0.5016177892684937,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7571991086006165,0.4658563137054443,0.4506521224975586,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6138002276420593,0.2407602667808532,1.1335755586624146,284.946533203125,284.95001220703125,304.4749755859375,294.6961364746094,299.3432922363281,297.19049072265625,284.9465026855469,1.0,0.7766285538673401,0.3412522077560425,0.3412522077560425,1.0,1.0,-3.794615507125856,0.9778487682342528,2.8167667388916016,-0.1411725133657455,0.9298122525215148,0.9298122525215148,0.0,366.197021484375,346.0,72160.1796875,0.0,5493.177734375,1.0,278.1499938964844,282.7071228027344,297.6951904296875,302.3512878417969,293.1499938964844,293.1499938964844,278.1499938964844,36194.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246070384979248,1.0,0.0,0.0,3.7844371795654297,3.7844624519348153,9.55643486122426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.166015625,0.0,1689.44873046875,1895.4371337890625,0.0,3631.61279296875,0.9355378746986388,1.0,0.0,3.0,1.0,0.0
17943720,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.754050076007843,0.4595382511615753,0.4225020706653595,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8545469045639038,0.6799159646034241,0.651400625705719,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8663806319236755,0.7104960680007935,0.5016177892684937,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7571991086006165,0.4658563137054443,0.4506521224975586,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6138002276420593,0.2407602667808532,1.1335755586624146,284.946533203125,284.95001220703125,304.4749755859375,294.6961364746094,299.3432922363281,297.19049072265625,284.9465026855469,1.0,0.7766285538673401,0.3412522077560425,0.3412522077560425,1.0,1.0,-3.794615507125856,0.9778487682342528,2.8167667388916016,-0.1411725133657455,0.9298122525215148,0.9298122525215148,0.0,366.197021484375,346.0,72160.1796875,0.0,5493.177734375,1.0,278.1499938964844,282.7071228027344,297.6951904296875,302.3512878417969,293.1499938964844,293.1499938964844,278.1499938964844,36194.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246070384979248,1.0,0.0,0.0,3.7844371795654297,3.7844624519348153,9.55643486122426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.166015625,0.0,1689.44873046875,1895.4371337890625,0.0,3631.61279296875,0.9355378746986388,1.0,0.0,3.0,1.0,0.0
17943780,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7577629089355469,0.4587667286396026,0.421430230140686,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8587641716003418,0.6785499453544617,0.6497238874435425,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8721490502357483,0.7124965190887451,0.5027042627334595,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7613757848739624,0.4658618867397308,0.4502569735050201,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6170642971992493,0.2407528460025787,1.1316105127334597,284.9464416503906,284.95001220703125,304.4385070800781,294.6932373046875,299.33203125,297.1905517578125,284.9464111328125,1.0,0.7714706659317017,0.3407114744186401,0.3407114744186401,1.0,1.0,-3.7897789478302,0.974560022354126,2.815218925476074,-0.1427515745162964,0.9273738861083984,0.9273738861083984,0.0,356.02215576171875,334.0,72047.0625,0.0,5412.3017578125,1.0,278.1499938964844,282.7098693847656,297.69189453125,302.3406677246094,293.1499938964844,293.1499938964844,278.1499938964844,36216.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243147373199464,1.0,0.0,0.0,3.776180267333984,3.776205539703369,9.514778867014684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.88671875,0.0,1679.811279296875,1895.4371337890625,0.0,3628.92333984375,0.9337020516395568,1.0,0.0,3.0,1.0,0.0
17943840,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7577629089355469,0.4587667286396026,0.421430230140686,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8587641716003418,0.6785499453544617,0.6497238874435425,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8721490502357483,0.7124965190887451,0.5027042627334595,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7613757848739624,0.4658618867397308,0.4502569735050201,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6170642971992493,0.2407528460025787,1.1316105127334597,284.9464416503906,284.95001220703125,304.4385070800781,294.6932373046875,299.33203125,297.1905517578125,284.9464111328125,1.0,0.7714706659317017,0.3407114744186401,0.3407114744186401,1.0,1.0,-3.7897789478302,0.974560022354126,2.815218925476074,-0.1427515745162964,0.9273738861083984,0.9273738861083984,0.0,356.02215576171875,334.0,72047.0625,0.0,5412.3017578125,1.0,278.1499938964844,282.7098693847656,297.69189453125,302.3406677246094,293.1499938964844,293.1499938964844,278.1499938964844,36216.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243147373199464,1.0,0.0,0.0,3.776180267333984,3.776205539703369,9.514778867014684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.88671875,0.0,1679.811279296875,1895.4371337890625,0.0,3628.92333984375,0.9337020516395568,1.0,0.0,3.0,1.0,0.0
17943900,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.759855329990387,0.4583947956562042,0.420894980430603,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8611382246017456,0.6778759956359863,0.6488813161849976,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8753181099891663,0.7134989500045776,0.5032397508621216,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7637045383453369,0.4658725559711456,0.4500542283058166,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6188416481018066,0.2407675236463546,1.1306506395339966,284.9465026855469,284.95001220703125,304.4201354980469,294.6918334960937,299.3264465332031,297.1907043457031,284.94647216796875,1.0,0.7687347531318665,0.3404411077499389,0.3404411077499389,1.0,1.0,-3.787368297576904,0.9729188084602356,2.814449548721313,-0.1435371190309524,0.9262454509735109,0.9262454509735109,0.0,350.5937805175781,334.0,71990.7578125,0.0,5369.755859375,1.0,278.1499938964844,282.7113647460937,297.6903686523437,302.33544921875,293.1499938964844,293.1499938964844,278.1499938964844,36221.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241548776626588,1.0,0.0,0.0,3.7719998359680176,3.7720251083374015,9.49372406466864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.3486328125,0.0,1674.8924560546875,1895.4371337890625,0.0,3627.451904296875,0.9327675700187684,1.0,0.0,3.0,1.0,0.0
17943960,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7620862126350403,0.458030641078949,0.4203614890575409,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8636675477027893,0.6772068738937378,0.6480376124382019,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.878652811050415,0.7145005464553833,0.5037707686424255,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7661744356155396,0.4658870995044708,0.4498495459556579,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6207000613212585,0.2407931387424469,1.129713773727417,284.9465637207031,284.95001220703125,304.4017028808594,294.6904602050781,299.32086181640625,297.19091796875,284.9465637207031,1.0,0.7659263014793396,0.3402553796768188,0.3402553796768188,1.0,1.0,-3.784978866577149,0.9715530276298524,2.813425779342652,-0.1440513879060745,0.9251699447631836,0.9251699447631836,0.0,345.0112609863281,322.0,71935.1953125,0.0,5326.3271484375,1.0,278.1499938964844,282.7128601074219,297.6889038085937,302.3303527832031,293.1499938964844,293.1499938964844,278.1499938964844,36222.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239907264709472,1.0,0.0,0.0,3.767846345901489,3.767871618270874,9.47282785546122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.951171875,0.0,1669.991455078125,1895.4371337890625,0.0,3625.94091796875,0.9318369030952454,1.0,0.0,3.0,1.0,0.0
17944020,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7669183015823364,0.4573199450969696,0.4193006455898285,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8691403865814209,0.6758796572685242,0.6463498473167419,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8857590556144714,0.7164966464042664,0.5048202276229858,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7714916467666626,0.4659243822097778,0.4494372606277466,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6246325969696045,0.2408723086118698,1.1279170513153076,284.94677734375,284.95001220703125,304.3646240234375,294.6878356933594,299.3097229003906,297.1914367675781,284.9467468261719,1.0,0.7601625919342041,0.3398838937282562,0.3398838937282562,1.0,1.0,-3.780279874801636,0.9688800573349,2.8113996982574463,-0.1450397223234176,0.9231372475624084,0.9231372475624084,0.0,333.5513000488281,310.0,71826.7734375,0.0,5237.96923828125,1.0,278.1499938964844,282.7158508300781,297.68621826171875,302.320556640625,293.1499938964844,293.1499938964844,278.1499938964844,36220.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236583113670348,1.0,0.0,0.0,3.759702444076538,3.759727478027344,9.431922762814792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.6318359375,0.0,1660.372802734375,1895.4371337890625,0.0,3622.88037109375,0.9300084114074708,1.0,0.0,3.0,1.0,0.0
17944080,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7669183015823364,0.4573199450969696,0.4193006455898285,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8691403865814209,0.6758796572685242,0.6463498473167419,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8857590556144714,0.7164966464042664,0.5048202276229858,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7714916467666626,0.4659243822097778,0.4494372606277466,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6246325969696045,0.2408723086118698,1.1279170513153076,284.94677734375,284.95001220703125,304.3646240234375,294.6878356933594,299.3097229003906,297.1914367675781,284.9467468261719,1.0,0.7601625919342041,0.3398838937282562,0.3398838937282562,1.0,1.0,-3.780279874801636,0.9688800573349,2.8113996982574463,-0.1450397223234176,0.9231372475624084,0.9231372475624084,0.0,333.5513000488281,310.0,71826.7734375,0.0,5237.96923828125,1.0,278.1499938964844,282.7158508300781,297.68621826171875,302.320556640625,293.1499938964844,293.1499938964844,278.1499938964844,36220.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236583113670348,1.0,0.0,0.0,3.759702444076538,3.759727478027344,9.431922762814792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.6318359375,0.0,1660.372802734375,1895.4371337890625,0.0,3622.88037109375,0.9300084114074708,1.0,0.0,3.0,1.0,0.0
17944140,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7722045183181763,0.4566260874271393,0.4182478487491607,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8751235008239746,0.6745702624320984,0.6446694135665894,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8933879137039185,0.7184769511222839,0.5058533549308777,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7772709131240845,0.4659694135189056,0.4490241706371307,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6288460493087769,0.2409811019897461,1.126218318939209,284.9469299316406,284.95001220703125,304.3272705078125,294.68536376953125,299.29833984375,297.1917419433594,284.9468994140625,1.0,0.7542777061462402,0.3395124077796936,0.3395124077796936,1.0,1.0,-3.7756972312927246,0.9662445187568665,2.809452772140503,-0.1460199058055877,0.9211885929107666,0.9211885929107666,0.0,321.8714599609375,298.0,71721.0859375,0.0,5148.75634765625,1.0,278.1499938964844,282.7187805175781,297.6837463378906,302.3111877441406,293.1499938964844,293.1499938964844,278.1499938964844,36215.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233253002166748,1.0,0.0,0.0,3.7517571449279785,3.751782178878784,9.392099968863475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.7900390625,0.0,1651.01220703125,1895.4371337890625,0.0,3619.814208984375,0.9282230734825134,1.0,0.0,3.0,1.0,0.0
