time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944200,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7722045183181763,0.4566260874271393,0.4182478487491607,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8751235008239746,0.6745702624320984,0.6446694135665894,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8933879137039185,0.7184769511222839,0.5058533549308777,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7772709131240845,0.4659694135189056,0.4490241706371307,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6288460493087769,0.2409811019897461,1.126218318939209,284.9469299316406,284.95001220703125,304.3272705078125,294.68536376953125,299.29833984375,297.1917419433594,284.9468994140625,1.0,0.7542777061462402,0.3395124077796936,0.3395124077796936,1.0,1.0,-3.7756972312927246,0.9662445187568665,2.809452772140503,-0.1460199058055877,0.9211885929107666,0.9211885929107666,0.0,321.8714599609375,298.0,71721.0859375,0.0,5148.75634765625,1.0,278.1499938964844,282.7187805175781,297.6837463378906,302.3111877441406,293.1499938964844,293.1499938964844,278.1499938964844,36215.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233253002166748,1.0,0.0,0.0,3.7517571449279785,3.751782178878784,9.392099968863475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.7900390625,0.0,1651.01220703125,1895.4371337890625,0.0,3619.814208984375,0.9282230734825134,1.0,0.0,3.0,1.0,0.0
17944260,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7779157757759094,0.4559414982795715,0.4172009825706482,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8815852999687195,0.6732737421989441,0.6429976224899292,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9014909863471984,0.7204445004463196,0.5068755149841309,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7834805846214294,0.4660184681415558,0.4486120045185089,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6333548426628113,0.2411085367202758,1.124591588973999,284.9470520019531,284.95001220703125,304.2897033691406,294.68310546875,299.2868347167969,297.1919250488281,284.947021484375,1.0,0.748323917388916,0.3390310704708099,0.3390310704708099,1.0,1.0,-3.771200180053711,0.9632779359817504,2.807922124862671,-0.1473539322614669,0.9192910194396972,0.9192910194396972,0.0,310.1114501953125,286.0,71617.34375,0.0,5059.50537109375,1.0,278.1499938964844,282.7217102050781,297.6814270019531,302.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,36211.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229885935783386,1.0,0.0,0.0,3.743947505950928,3.743972539901733,9.35304058202746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.2880859375,0.0,1641.846435546875,1895.4371337890625,0.0,3616.713134765625,0.9264679551124572,1.0,0.0,3.0,1.0,0.0
17944320,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7779157757759094,0.4559414982795715,0.4172009825706482,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8815852999687195,0.6732737421989441,0.6429976224899292,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9014909863471984,0.7204445004463196,0.5068755149841309,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7834805846214294,0.4660184681415558,0.4486120045185089,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6333548426628113,0.2411085367202758,1.124591588973999,284.9470520019531,284.95001220703125,304.2897033691406,294.68310546875,299.2868347167969,297.1919250488281,284.947021484375,1.0,0.748323917388916,0.3390310704708099,0.3390310704708099,1.0,1.0,-3.771200180053711,0.9632779359817504,2.807922124862671,-0.1473539322614669,0.9192910194396972,0.9192910194396972,0.0,310.1114501953125,286.0,71617.34375,0.0,5059.50537109375,1.0,278.1499938964844,282.7217102050781,297.6814270019531,302.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,36211.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229885935783386,1.0,0.0,0.0,3.743947505950928,3.743972539901733,9.35304058202746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.2880859375,0.0,1641.846435546875,1895.4371337890625,0.0,3616.713134765625,0.9264679551124572,1.0,0.0,3.0,1.0,0.0
17944380,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7841054201126099,0.4552676975727081,0.4161605834960937,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8885862827301025,0.6719909310340881,0.6413354277610779,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9104318022727966,0.7223920226097107,0.5078811049461365,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7901681065559387,0.4660709202289581,0.4481995105743408,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.63824862241745,0.2412593066692352,1.1230541467666626,284.9471435546875,284.95001220703125,304.2518920898437,294.6810302734375,299.27520751953125,297.19207763671875,284.9471435546875,1.0,0.7423041462898254,0.3385497033596039,0.3385497033596039,1.0,1.0,-3.766819477081299,0.9603367447853088,2.8064827919006348,-0.1486985087394714,0.9174752831459044,0.9174752831459044,0.0,298.2532653808594,274.0,71517.140625,0.0,4970.16162109375,1.0,278.1499938964844,282.7245788574219,297.67938232421875,302.2934875488281,293.1499938964844,293.1499938964844,278.1499938964844,36206.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922657072544098,1.0,0.0,0.0,3.736358642578125,3.736383438110352,9.315161264566996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.3818359375,0.0,1632.966552734375,1895.4371337890625,0.0,3613.6591796875,0.924762725830078,1.0,0.0,3.0,1.0,0.0
17944440,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7841054201126099,0.4552676975727081,0.4161605834960937,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8885862827301025,0.6719909310340881,0.6413354277610779,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9104318022727966,0.7223920226097107,0.5078811049461365,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7901681065559387,0.4660709202289581,0.4481995105743408,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.63824862241745,0.2412593066692352,1.1230541467666626,284.9471435546875,284.95001220703125,304.2518920898437,294.6810302734375,299.27520751953125,297.19207763671875,284.9471435546875,1.0,0.7423041462898254,0.3385497033596039,0.3385497033596039,1.0,1.0,-3.766819477081299,0.9603367447853088,2.8064827919006348,-0.1486985087394714,0.9174752831459044,0.9174752831459044,0.0,298.2532653808594,274.0,71517.140625,0.0,4970.16162109375,1.0,278.1499938964844,282.7245788574219,297.67938232421875,302.2934875488281,293.1499938964844,293.1499938964844,278.1499938964844,36206.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922657072544098,1.0,0.0,0.0,3.736358642578125,3.736383438110352,9.315161264566996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.3818359375,0.0,1632.966552734375,1895.4371337890625,0.0,3613.6591796875,0.924762725830078,1.0,0.0,3.0,1.0,0.0
17944500,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7873813509941101,0.4549339711666107,0.4156427085399627,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8922905921936035,0.6713530421257019,0.6405072212219238,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9153773784637452,0.7233583927154541,0.5083782076835632,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7936907410621643,0.4660975933074951,0.447993129491806,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6408568024635315,0.2413425892591476,1.1223186254501345,284.9472045898437,284.95001220703125,304.23291015625,294.6800537109375,299.2693786621094,297.192138671875,284.9472045898437,1.0,0.739274799823761,0.3383090496063232,0.3383090496063232,1.0,1.0,-3.7646660804748535,0.958877980709076,2.805788040161133,-0.1493710875511169,0.9165911078453064,0.9165911078453064,0.0,292.3074645996094,274.0,71468.265625,0.0,4925.5703125,1.0,278.1499938964844,282.7260131835937,297.6784362792969,302.28936767578125,293.1499938964844,293.1499938964844,278.1499938964844,36203.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922493040561676,1.0,0.0,0.0,3.732646226882935,3.732671022415161,9.29665986859618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.1337890625,0.0,1628.6351318359375,1895.4371337890625,0.0,3612.1474609375,0.9239285588264464,1.0,0.0,3.0,1.0,0.0
17944560,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7907721400260925,0.4546009600162506,0.4151257872581482,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8961239457130432,0.6707159280776978,0.6396801471710205,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9205815196037292,0.7243230938911438,0.5088743567466736,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7973262071609497,0.4661243855953216,0.4477872252464294,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6435746550559998,0.2414276897907257,1.1215927600860596,284.947265625,284.95001220703125,304.2138977050781,294.6791381835937,299.2635192871094,297.19219970703125,284.9472351074219,1.0,0.7362374067306519,0.3381496369838714,0.3381496369838714,1.0,1.0,-3.7625226974487305,0.9576799869537354,2.804842710494995,-0.149787038564682,0.9157150387763976,0.9157150387763976,0.0,286.3694763183594,262.0,71419.7265625,0.0,4881.111328125,1.0,278.1499938964844,282.7274169921875,297.6775207519531,302.2852478027344,293.1499938964844,293.1499938964844,278.1499938964844,36201.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223260879516602,1.0,0.0,0.0,3.728952884674072,3.728977680206299,9.278271022594708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.94140625,0.0,1624.334228515625,1895.4371337890625,0.0,3610.609375,0.923098623752594,1.0,0.0,3.0,1.0,0.0
17944620,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.797970175743103,0.4539414942264557,0.4140959978103637,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9042742252349854,0.6694479584693909,0.6380301117897034,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9316818714141846,0.7262334823608398,0.5098517537117004,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8050008416175842,0.4661771357059479,0.447372704744339,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6494290232658386,0.2416163682937622,1.1202152967453003,284.9473571777344,284.95001220703125,304.1756896972656,294.677490234375,299.2518310546875,297.1923217773437,284.94732666015625,1.0,0.730125904083252,0.3378308415412903,0.3378308415412903,1.0,1.0,-3.758329153060913,0.9553446173667908,2.802984476089477,-0.1505958586931228,0.9140248894691468,0.9140248894691468,0.0,274.4400939941406,250.0,71326.03125,0.0,4792.24951171875,1.0,278.1499938964844,282.7302551269531,297.6759033203125,302.27752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36196.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220028519630432,1.0,0.0,0.0,3.7217750549316406,3.721799612045288,9.24258586110227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.1220703125,0.0,1615.9967041015625,1895.4371337890625,0.0,3607.63037109375,0.921486496925354,1.0,0.0,3.0,1.0,0.0
17944680,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.797970175743103,0.4539414942264557,0.4140959978103637,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9042742252349854,0.6694479584693909,0.6380301117897034,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9316818714141846,0.7262334823608398,0.5098517537117004,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8050008416175842,0.4661771357059479,0.447372704744339,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6494290232658386,0.2416163682937622,1.1202152967453003,284.9473571777344,284.95001220703125,304.1756896972656,294.677490234375,299.2518310546875,297.1923217773437,284.94732666015625,1.0,0.730125904083252,0.3378308415412903,0.3378308415412903,1.0,1.0,-3.758329153060913,0.9553446173667908,2.802984476089477,-0.1505958586931228,0.9140248894691468,0.9140248894691468,0.0,274.4400939941406,250.0,71326.03125,0.0,4792.24951171875,1.0,278.1499938964844,282.7302551269531,297.6759033203125,302.27752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36196.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220028519630432,1.0,0.0,0.0,3.7217750549316406,3.721799612045288,9.24258586110227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.1220703125,0.0,1615.9967041015625,1895.4371337890625,0.0,3607.63037109375,0.921486496925354,1.0,0.0,3.0,1.0,0.0
17944740,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8056836724281311,0.4532839059829712,0.4130693674087524,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9135729074478148,0.6681821942329407,0.6363836526870728,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9433897137641908,0.7281369566917419,0.5108249187469482,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8129640221595764,0.4662291705608368,0.4469589293003082,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6558457612991333,0.2418133616447448,1.1188818216323853,284.9474182128906,284.95001220703125,304.1373596191406,294.67608642578125,299.2400817871094,297.19244384765625,284.9474182128906,1.0,0.7239832878112793,0.3375120460987091,0.3375120460987091,1.0,1.0,-3.754174470901489,0.9530236721038818,2.8011507987976074,-0.1514078825712204,0.9123653769493104,0.9123653769493104,0.0,262.5447082519531,238.0,71233.8359375,0.0,4703.93603515625,1.0,278.1499938964844,282.7330322265625,297.6744384765625,302.2700500488281,293.1499938964844,293.1499938964844,278.1499938964844,36191.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216696619987488,1.0,0.0,0.0,3.714692354202272,3.714717149734497,9.207442417391576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.5625,0.0,1607.8018798828125,1895.4371337890625,0.0,3604.55908203125,0.919895589351654,1.0,0.0,3.0,1.0,0.0
17944800,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8056836724281311,0.4532839059829712,0.4130693674087524,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9135729074478148,0.6681821942329407,0.6363836526870728,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9433897137641908,0.7281369566917419,0.5108249187469482,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8129640221595764,0.4662291705608368,0.4469589293003082,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6558457612991333,0.2418133616447448,1.1188818216323853,284.9474182128906,284.95001220703125,304.1373596191406,294.67608642578125,299.2400817871094,297.19244384765625,284.9474182128906,1.0,0.7239832878112793,0.3375120460987091,0.3375120460987091,1.0,1.0,-3.754174470901489,0.9530236721038818,2.8011507987976074,-0.1514078825712204,0.9123653769493104,0.9123653769493104,0.0,262.5447082519531,238.0,71233.8359375,0.0,4703.93603515625,1.0,278.1499938964844,282.7330322265625,297.6744384765625,302.2700500488281,293.1499938964844,293.1499938964844,278.1499938964844,36191.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216696619987488,1.0,0.0,0.0,3.714692354202272,3.714717149734497,9.207442417391576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.5625,0.0,1607.8018798828125,1895.4371337890625,0.0,3604.55908203125,0.919895589351654,1.0,0.0,3.0,1.0,0.0
17944860,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8137702345848083,0.4526317715644836,0.4120457172393799,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9242291450500488,0.6669209003448486,0.6347395181655884,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9555120468139648,0.7300194501876831,0.5117818713188171,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8211934566497803,0.466277927160263,0.4465401470661163,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6629708409309387,0.2420307099819183,1.1176308393478394,284.947509765625,284.95001220703125,304.098876953125,294.6749267578125,299.22833251953125,297.1925354003906,284.947509765625,1.0,0.7177973985671997,0.3371963798999786,0.3371963798999786,1.0,1.0,-3.750120162963867,0.950745165348053,2.799375057220459,-0.1522295773029327,0.9107816815376282,0.9107816815376282,0.0,250.59616088867188,226.0,71145.8671875,0.0,4615.73486328125,1.0,278.1499938964844,282.7358093261719,297.6733703613281,302.26318359375,293.1499938964844,293.1499938964844,278.1499938964844,36187.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213497042655944,1.0,0.0,0.0,3.707864284515381,3.707888841629028,9.173624562208716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.7265625,0.0,1599.9261474609375,1895.4371337890625,0.0,3601.609375,0.9183627367019652,1.0,0.0,3.0,1.0,0.0
17944920,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8137702345848083,0.4526317715644836,0.4120457172393799,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9242291450500488,0.6669209003448486,0.6347395181655884,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9555120468139648,0.7300194501876831,0.5117818713188171,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8211934566497803,0.466277927160263,0.4465401470661163,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6629708409309387,0.2420307099819183,1.1176308393478394,284.947509765625,284.95001220703125,304.098876953125,294.6749267578125,299.22833251953125,297.1925354003906,284.947509765625,1.0,0.7177973985671997,0.3371963798999786,0.3371963798999786,1.0,1.0,-3.750120162963867,0.950745165348053,2.799375057220459,-0.1522295773029327,0.9107816815376282,0.9107816815376282,0.0,250.59616088867188,226.0,71145.8671875,0.0,4615.73486328125,1.0,278.1499938964844,282.7358093261719,297.6733703613281,302.26318359375,293.1499938964844,293.1499938964844,278.1499938964844,36187.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213497042655944,1.0,0.0,0.0,3.707864284515381,3.707888841629028,9.173624562208716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.7265625,0.0,1599.9261474609375,1895.4371337890625,0.0,3601.609375,0.9183627367019652,1.0,0.0,3.0,1.0,0.0
17944980,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8221451044082642,0.4519804716110229,0.4110244214534759,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9359130859375,0.6656606793403625,0.6330979466438293,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9677108526229858,0.7318962812423706,0.5127356648445129,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8299142718315125,0.4663251340389251,0.4461215138435364,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6708266139030457,0.2422552853822708,1.1164199113845823,284.9476013183594,284.95001220703125,304.060302734375,294.67401123046875,299.2165832519531,297.1926574707031,284.94757080078125,1.0,0.7115816473960876,0.3368807137012481,0.3368807137012481,1.0,1.0,-3.7460970878601074,0.9484779834747314,2.797619104385376,-0.1530582308769226,0.9092233180999756,0.9092233180999756,0.0,238.6867218017578,214.0,71059.296875,0.0,4528.0849609375,1.0,278.1499938964844,282.73858642578125,297.6723937988281,302.256591796875,293.1499938964844,293.1499938964844,278.1499938964844,36182.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210179448127748,1.0,0.0,0.0,3.7011258602142334,3.701150417327881,9.14031147658534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.1337890625,0.0,1592.1837158203125,1895.4371337890625,0.0,3598.549560546875,0.9168497323989868,1.0,0.0,3.0,1.0,0.0
17945040,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8221451044082642,0.4519804716110229,0.4110244214534759,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9359130859375,0.6656606793403625,0.6330979466438293,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9677108526229858,0.7318962812423706,0.5127356648445129,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8299142718315125,0.4663251340389251,0.4461215138435364,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6708266139030457,0.2422552853822708,1.1164199113845823,284.9476013183594,284.95001220703125,304.060302734375,294.67401123046875,299.2165832519531,297.1926574707031,284.94757080078125,1.0,0.7115816473960876,0.3368807137012481,0.3368807137012481,1.0,1.0,-3.7460970878601074,0.9484779834747314,2.797619104385376,-0.1530582308769226,0.9092233180999756,0.9092233180999756,0.0,238.6867218017578,214.0,71059.296875,0.0,4528.0849609375,1.0,278.1499938964844,282.73858642578125,297.6723937988281,302.256591796875,293.1499938964844,293.1499938964844,278.1499938964844,36182.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210179448127748,1.0,0.0,0.0,3.7011258602142334,3.701150417327881,9.14031147658534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.1337890625,0.0,1592.1837158203125,1895.4371337890625,0.0,3598.549560546875,0.9168497323989868,1.0,0.0,3.0,1.0,0.0
17945100,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8265570402145386,0.4516556560993194,0.4105142056941986,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9420865178108216,0.6650311946868896,0.6322774887084961,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9737849235534668,0.7328293919563293,0.5132085084915161,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8345696926116943,0.4663473665714264,0.4459105134010315,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.675075352191925,0.2423733025789261,1.1158382892608645,284.9476318359375,284.95001220703125,304.0409545898437,294.6736755371094,299.2107238769531,297.19268798828125,284.9476013183594,1.0,0.7084590792655945,0.3367228507995605,0.3367228507995605,1.0,1.0,-3.744112730026245,0.9473533630371094,2.796759366989136,-0.153481051325798,0.9084683656692504,0.9084683656692504,0.0,232.721435546875,214.0,71017.3359375,0.0,4484.33251953125,1.0,278.1499938964844,282.7399597167969,297.67205810546875,302.25347900390625,293.1499938964844,293.1499938964844,278.1499938964844,36180.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208546876907348,1.0,0.0,0.0,3.6978352069854736,3.697859764099121,9.12406562747492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.068359375,0.0,1588.4111328125,1895.4371337890625,0.0,3597.043701171875,0.9161111116409302,1.0,0.0,3.0,1.0,0.0
17945160,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8311657905578613,0.4513313770294189,0.4100044965744018,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9484256505966188,0.6644020676612854,0.6314573287963867,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9797934889793396,0.7337597608566284,0.513679563999176,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8394650220870972,0.4663689434528351,0.4456989765167236,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6795458793640137,0.2424938678741455,1.1152687072753906,284.9476623535156,284.95001220703125,304.0216064453125,294.6733703613281,299.204833984375,297.1927490234375,284.9476623535156,1.0,0.7053281664848328,0.3365514576435089,0.3365514576435089,1.0,1.0,-3.742140054702759,0.946189820766449,2.795950174331665,-0.15395088493824,0.9077231287956238,0.9077231287956238,0.0,226.75860595703125,202.0,70975.9453125,0.0,4440.67626953125,1.0,278.1499938964844,282.7413024902344,297.6717834472656,302.25048828125,293.1499938964844,293.1499938964844,278.1499938964844,36178.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206902980804444,1.0,0.0,0.0,3.694579601287842,3.69460391998291,9.108006224778364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.1044921875,0.0,1584.6851806640625,1895.4371337890625,0.0,3595.527587890625,0.915380358695984,1.0,0.0,3.0,1.0,0.0
17945220,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8411538600921631,0.4506834149360657,0.4089855551719665,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.96147358417511,0.6631441116333008,0.6298173069953918,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9915108680725098,0.7356127500534058,0.5146158933639526,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8501392006874084,0.4664094448089599,0.4452733099460602,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6892093420028687,0.242743968963623,1.1141692399978638,284.9477233886719,284.95001220703125,303.9828491210937,294.67303466796875,299.193115234375,297.1928100585937,284.9477233886719,1.0,0.69903963804245,0.3362086117267608,0.3362086117267608,1.0,1.0,-3.73823595046997,0.9438719153404236,2.7943639755249023,-0.1549127548933029,0.906270444393158,0.906270444393158,0.0,214.827880859375,205.0,70895.3359375,0.0,4353.5791015625,1.0,278.1499938964844,282.7440490722656,297.67144775390625,302.2449035644531,293.1499938964844,293.1499938964844,278.1499938964844,36174.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203616976737976,1.0,0.0,0.0,3.6881940364837646,3.688218355178833,9.07655021364917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.5498046875,0.0,1577.3944091796875,1895.4371337890625,0.0,3592.49609375,0.9139474630355836,1.0,0.0,3.0,1.0,0.0
17945280,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8411538600921631,0.4506834149360657,0.4089855551719665,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.96147358417511,0.6631441116333008,0.6298173069953918,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9915108680725098,0.7356127500534058,0.5146158933639526,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8501392006874084,0.4664094448089599,0.4452733099460602,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6892093420028687,0.242743968963623,1.1141692399978638,284.9477233886719,284.95001220703125,303.9828491210937,294.67303466796875,299.193115234375,297.1928100585937,284.9477233886719,1.0,0.69903963804245,0.3362086117267608,0.3362086117267608,1.0,1.0,-3.73823595046997,0.9438719153404236,2.7943639755249023,-0.1549127548933029,0.906270444393158,0.906270444393158,0.0,214.827880859375,205.0,70895.3359375,0.0,4353.5791015625,1.0,278.1499938964844,282.7440490722656,297.67144775390625,302.2449035644531,293.1499938964844,293.1499938964844,278.1499938964844,36174.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203616976737976,1.0,0.0,0.0,3.6881940364837646,3.688218355178833,9.07655021364917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.5498046875,0.0,1577.3944091796875,1895.4371337890625,0.0,3592.49609375,0.9139474630355836,1.0,0.0,3.0,1.0,0.0
17945340,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8451208472251892,0.4500080645084381,0.4082217514514923,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9662424325942992,0.6618714332580566,0.6284533143043518,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9962786436080932,0.737446129322052,0.515752911567688,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8546575903892517,0.4664316475391388,0.4451211988925934,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6933711767196655,0.2429777681827545,1.1143836975097656,284.9490661621094,284.95001220703125,303.94403076171875,294.67303466796875,299.18133544921875,297.1927185058594,284.9490966796875,1.0,0.6969687342643738,0.3358657956123352,0.3358657956123352,1.0,1.0,-3.7371089458465576,0.942382276058197,2.794726848602295,-0.1559133231639862,0.9061322212219238,0.9061322212219238,0.0,210.2190704345703,208.0,70858.0390625,0.0,4321.0537109375,1.0,278.1499938964844,282.74725341796875,297.67156982421875,302.24151611328125,293.1499938964844,293.1499938964844,278.1499938964844,36114.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200639724731444,1.0,0.0,0.0,3.683678150177002,3.6837024688720703,9.054336942426744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.2685546875,0.0,1571.8277587890625,1895.4371337890625,0.0,3589.7490234375,0.9129066467285156,1.0,0.0,3.0,1.0,0.0
17945400,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8451208472251892,0.4500080645084381,0.4082217514514923,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9662424325942992,0.6618714332580566,0.6284533143043518,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9962786436080932,0.737446129322052,0.515752911567688,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8546575903892517,0.4664316475391388,0.4451211988925934,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6933711767196655,0.2429777681827545,1.1143836975097656,284.9490661621094,284.95001220703125,303.94403076171875,294.67303466796875,299.18133544921875,297.1927185058594,284.9490966796875,1.0,0.6969687342643738,0.3358657956123352,0.3358657956123352,1.0,1.0,-3.7371089458465576,0.942382276058197,2.794726848602295,-0.1559133231639862,0.9061322212219238,0.9061322212219238,0.0,210.2190704345703,208.0,70858.0390625,0.0,4321.0537109375,1.0,278.1499938964844,282.74725341796875,297.67156982421875,302.24151611328125,293.1499938964844,293.1499938964844,278.1499938964844,36114.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200639724731444,1.0,0.0,0.0,3.683678150177002,3.6837024688720703,9.054336942426744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.2685546875,0.0,1571.8277587890625,1895.4371337890625,0.0,3589.7490234375,0.9129066467285156,1.0,0.0,3.0,1.0,0.0
17945460,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8454667329788208,0.4492614865303039,0.4075416624546051,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9665488600730896,0.6605463624000549,0.6271956562995911,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.997561514377594,0.7392125725746155,0.5169585347175598,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8554472923278809,0.4663948714733124,0.4450688660144806,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6942591667175293,0.2431583851575851,1.1151015758514404,284.9496765136719,284.95001220703125,303.9052124023437,294.6733093261719,299.1691589355469,297.1920471191406,284.94970703125,1.0,0.6966578960418701,0.3354688584804535,0.3354688584804535,1.0,1.0,-3.737028360366821,0.9410277605056764,2.7960004806518555,-0.1570784151554107,0.90623676776886,0.90623676776886,0.0,209.43312072753903,211.0,70849.046875,0.0,4315.826171875,1.0,278.1499938964844,282.7493591308594,297.6723937988281,302.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,36063.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199000597000122,1.0,0.0,0.0,3.681577205657959,3.6816015243530273,9.044011903824868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.3466796875,0.0,1569.0648193359375,1895.4371337890625,0.0,3588.236083984375,0.9123958349227904,1.0,0.0,3.0,1.0,0.0
17945520,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8454667329788208,0.4492614865303039,0.4075416624546051,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9665488600730896,0.6605463624000549,0.6271956562995911,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.997561514377594,0.7392125725746155,0.5169585347175598,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8554472923278809,0.4663948714733124,0.4450688660144806,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6942591667175293,0.2431583851575851,1.1151015758514404,284.9496765136719,284.95001220703125,303.9052124023437,294.6733093261719,299.1691589355469,297.1920471191406,284.94970703125,1.0,0.6966578960418701,0.3354688584804535,0.3354688584804535,1.0,1.0,-3.737028360366821,0.9410277605056764,2.7960004806518555,-0.1570784151554107,0.90623676776886,0.90623676776886,0.0,209.43312072753903,211.0,70849.046875,0.0,4315.826171875,1.0,278.1499938964844,282.7493591308594,297.6723937988281,302.2413635253906,293.1499938964844,293.1499938964844,278.1499938964844,36063.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199000597000122,1.0,0.0,0.0,3.681577205657959,3.6816015243530273,9.044011903824868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.3466796875,0.0,1569.0648193359375,1895.4371337890625,0.0,3588.236083984375,0.9123958349227904,1.0,0.0,3.0,1.0,0.0
17945580,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8440737724304199,0.4484562575817108,0.406872034072876,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.964760959148407,0.6591723561286926,0.6259599328041077,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9972740411758424,0.7409185767173767,0.518172025680542,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8544401526451111,0.466304749250412,0.4450338184833526,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6935667395591736,0.2432896941900253,1.115919589996338,284.9498291015625,284.95001220703125,303.8663635253906,294.6739501953125,299.1566772460937,297.1909484863281,284.9498291015625,1.0,0.6971852779388428,0.3350719213485718,0.3350719213485718,1.0,1.0,-3.737138032913208,0.9397247433662416,2.797413110733032,-0.1582729071378708,0.9061814546585084,0.9061814546585084,0.0,210.39501953125,214.0,70847.2890625,0.0,4322.283203125,1.0,278.1499938964844,282.7509460449219,297.67340087890625,302.2421264648437,293.1499938964844,293.1499938964844,278.1499938964844,36040.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919805943965912,1.0,0.0,0.0,3.6802361011505127,3.680260419845581,9.037424320013088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.419921875,0.0,1567.372314453125,1895.4371337890625,0.0,3587.3671875,0.9120758771896362,1.0,0.0,3.0,1.0,0.0
17945640,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8440737724304199,0.4484562575817108,0.406872034072876,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.964760959148407,0.6591723561286926,0.6259599328041077,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9972740411758424,0.7409185767173767,0.518172025680542,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8544401526451111,0.466304749250412,0.4450338184833526,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6935667395591736,0.2432896941900253,1.115919589996338,284.9498291015625,284.95001220703125,303.8663635253906,294.6739501953125,299.1566772460937,297.1909484863281,284.9498291015625,1.0,0.6971852779388428,0.3350719213485718,0.3350719213485718,1.0,1.0,-3.737138032913208,0.9397247433662416,2.797413110733032,-0.1582729071378708,0.9061814546585084,0.9061814546585084,0.0,210.39501953125,214.0,70847.2890625,0.0,4322.283203125,1.0,278.1499938964844,282.7509460449219,297.67340087890625,302.2421264648437,293.1499938964844,293.1499938964844,278.1499938964844,36040.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919805943965912,1.0,0.0,0.0,3.6802361011505127,3.680260419845581,9.037424320013088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.419921875,0.0,1567.372314453125,1895.4371337890625,0.0,3587.3671875,0.9120758771896362,1.0,0.0,3.0,1.0,0.0
17945700,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8429625034332275,0.4480341076850891,0.4065345227718353,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9633489847183228,0.6584684252738953,0.625342071056366,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9967513680458068,0.7417507767677307,0.5187759399414062,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8535062074661255,0.4662413001060486,0.4450147747993469,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6928372979164124,0.243338480591774,1.1163280010223389,284.94976806640625,284.95001220703125,303.8469543457031,294.67437744140625,299.150390625,297.19024658203125,284.94976806640625,1.0,0.6976439952850342,0.3348734378814697,0.3348734378814697,1.0,1.0,-3.737183809280396,0.9390708208084106,2.798112869262696,-0.1588785201311111,0.9060839414596558,0.9060839414596558,0.0,211.29815673828125,214.0,70846.8671875,0.0,4328.18212890625,1.0,278.1499938964844,282.75164794921875,297.6739196777344,302.2426452636719,293.1499938964844,293.1499938964844,278.1499938964844,36035.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197705388069152,1.0,0.0,0.0,3.6796491146087646,3.679673433303833,9.034541221808468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.5126953125,0.0,1566.6768798828125,1895.4371337890625,0.0,3587.040771484375,0.911940336227417,1.0,0.0,3.0,1.0,0.0
17945760,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8417211174964905,0.4476035833358764,0.4061942398548126,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9617591500282288,0.6577568650245667,0.6247222423553467,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9961015582084656,0.7425729036331177,0.5193767547607422,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8524364233016968,0.4661695063114166,0.4449930787086487,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6919839978218079,0.2433799058198928,1.116727590560913,284.9497375488281,284.95001220703125,303.8275451660156,294.6749267578125,299.1440734863281,297.18951416015625,284.9497375488281,1.0,0.6981646418571472,0.3346997201442718,0.3346997201442718,1.0,1.0,-3.737206220626831,0.9384881854057312,2.798718214035034,-0.159414529800415,0.9059606194496156,0.9059606194496156,0.0,212.341552734375,217.0,70846.296875,0.0,4334.91259765625,1.0,278.1499938964844,282.7523498535156,297.67449951171875,302.2431640625,293.1499938964844,293.1499938964844,278.1499938964844,36033.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919735074043274,1.0,0.0,0.0,3.679054260253906,3.679078578948975,9.0316206069474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.5908203125,0.0,1565.9892578125,1895.4371337890625,0.0,3586.713623046875,0.9118048548698424,1.0,0.0,3.0,1.0,0.0
17945820,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8389075398445129,0.4467134773731231,0.4055003523826599,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9580996632575988,0.6563074588775635,0.6234715580940247,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9944589734077454,0.7441832423210144,0.5205649137496948,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8499511480331421,0.4659976661205292,0.444936454296112,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6899560689926147,0.2434386163949966,1.1174815893173218,284.9496154785156,284.95001220703125,303.7887268066406,294.6762390136719,299.13140869140625,297.1879577636719,284.9496154785156,1.0,0.6993628740310669,0.3343522548675537,0.3343522548675537,1.0,1.0,-3.737135648727417,0.9372993111610411,2.7998363971710205,-0.1605017483234405,0.905637264251709,0.905637264251709,0.0,214.8006591796875,220.0,70843.7734375,0.0,4350.42919921875,1.0,278.1499938964844,282.7538146972656,297.6758728027344,302.2443542480469,293.1499938964844,293.1499938964844,278.1499938964844,36034.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196608066558838,1.0,0.0,0.0,3.677764415740967,3.677788734436035,9.025288818520494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.5927734375,0.0,1564.538330078125,1895.4371337890625,0.0,3586.027587890625,0.9115157127380372,1.0,0.0,3.0,1.0,0.0
17945880,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8389075398445129,0.4467134773731231,0.4055003523826599,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9580996632575988,0.6563074588775635,0.6234715580940247,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9944589734077454,0.7441832423210144,0.5205649137496948,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8499511480331421,0.4659976661205292,0.444936454296112,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6899560689926147,0.2434386163949966,1.1174815893173218,284.9496154785156,284.95001220703125,303.7887268066406,294.6762390136719,299.13140869140625,297.1879577636719,284.9496154785156,1.0,0.6993628740310669,0.3343522548675537,0.3343522548675537,1.0,1.0,-3.737135648727417,0.9372993111610411,2.7998363971710205,-0.1605017483234405,0.905637264251709,0.905637264251709,0.0,214.8006591796875,220.0,70843.7734375,0.0,4350.42919921875,1.0,278.1499938964844,282.7538146972656,297.6758728027344,302.2443542480469,293.1499938964844,293.1499938964844,278.1499938964844,36034.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196608066558838,1.0,0.0,0.0,3.677764415740967,3.677788734436035,9.025288818520494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.5927734375,0.0,1564.538330078125,1895.4371337890625,0.0,3586.027587890625,0.9115157127380372,1.0,0.0,3.0,1.0,0.0
17945940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8359073400497437,0.4457942247390747,0.4047889411449432,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9541015028953552,0.6548311710357666,0.6222047805786133,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9925773739814758,0.7457568645477295,0.5217344760894775,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8472705483436584,0.4657976031303406,0.4448622465133667,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6877344250679016,0.2434749454259872,1.1181769371032717,284.94952392578125,284.95001220703125,303.75,294.677978515625,299.1188049316406,297.18634033203125,284.94952392578125,1.0,0.7006561160087585,0.3340048193931579,0.3340048193931579,1.0,1.0,-3.736910581588745,0.9360664486885072,2.800843954086304,-0.1616261601448059,0.9052667021751404,0.9052667021751404,0.0,217.5107269287109,223.0,70839.8359375,0.0,4367.119140625,1.0,278.1499938964844,282.7553405761719,297.6776428222656,302.2458190917969,293.1499938964844,293.1499938964844,278.1499938964844,36037.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919574499130249,1.0,0.0,0.0,3.676339864730835,3.6763641834259033,9.01829878330318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.4912109375,0.0,1562.9498291015625,1895.4371337890625,0.0,3585.231201171875,0.9111981987953186,1.0,0.0,3.0,1.0,0.0
17946000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8359073400497437,0.4457942247390747,0.4047889411449432,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9541015028953552,0.6548311710357666,0.6222047805786133,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9925773739814758,0.7457568645477295,0.5217344760894775,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8472705483436584,0.4657976031303406,0.4448622465133667,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6877344250679016,0.2434749454259872,1.1181769371032717,284.94952392578125,284.95001220703125,303.75,294.677978515625,299.1188049316406,297.18634033203125,284.94952392578125,1.0,0.7006561160087585,0.3340048193931579,0.3340048193931579,1.0,1.0,-3.736910581588745,0.9360664486885072,2.800843954086304,-0.1616261601448059,0.9052667021751404,0.9052667021751404,0.0,217.5107269287109,223.0,70839.8359375,0.0,4367.119140625,1.0,278.1499938964844,282.7553405761719,297.6776428222656,302.2458190917969,293.1499938964844,293.1499938964844,278.1499938964844,36037.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919574499130249,1.0,0.0,0.0,3.676339864730835,3.6763641834259033,9.01829878330318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.4912109375,0.0,1562.9498291015625,1895.4371337890625,0.0,3585.231201171875,0.9111981987953186,1.0,0.0,3.0,1.0,0.0
