time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946060,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8325437307357788,0.4446378946304321,0.4039313197135925,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9495481252670288,0.6531108617782593,0.6207806468009949,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9902970194816588,0.7470908761024475,0.5227892398834229,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8442127108573914,0.4653467237949371,0.4446249902248382,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.685063362121582,0.2432438433170318,1.1180442571640017,284.9486389160156,284.95001220703125,303.7111511230469,294.6802673339844,299.1046142578125,297.1824951171875,284.9486083984375,1.0,0.7018649578094482,0.3337334096431732,0.3337334096431732,1.0,1.0,-3.734992504119873,0.934580385684967,2.800412178039551,-0.1625176072120666,0.903917133808136,0.903917133808136,0.0,220.5318756103516,226.0,70800.75,0.0,4381.087890625,1.0,278.1499938964844,282.75665283203125,297.67950439453125,302.2457580566406,293.1499938964844,293.1499938964844,278.1499938964844,36077.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193947911262512,1.0,0.0,0.0,3.6732606887817374,3.673284769058228,9.003197192214429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.4580078125,0.0,1559.783203125,1895.4371337890625,0.0,3583.572265625,0.9105294942855836,1.0,0.0,3.0,1.0,0.0
17946120,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8325437307357788,0.4446378946304321,0.4039313197135925,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9495481252670288,0.6531108617782593,0.6207806468009949,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9902970194816588,0.7470908761024475,0.5227892398834229,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8442127108573914,0.4653467237949371,0.4446249902248382,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.685063362121582,0.2432438433170318,1.1180442571640017,284.9486389160156,284.95001220703125,303.7111511230469,294.6802673339844,299.1046142578125,297.1824951171875,284.9486083984375,1.0,0.7018649578094482,0.3337334096431732,0.3337334096431732,1.0,1.0,-3.734992504119873,0.934580385684967,2.800412178039551,-0.1625176072120666,0.903917133808136,0.903917133808136,0.0,220.5318756103516,226.0,70800.75,0.0,4381.087890625,1.0,278.1499938964844,282.75665283203125,297.67950439453125,302.2457580566406,293.1499938964844,293.1499938964844,278.1499938964844,36077.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193947911262512,1.0,0.0,0.0,3.6732606887817374,3.673284769058228,9.003197192214429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.4580078125,0.0,1559.783203125,1895.4371337890625,0.0,3583.572265625,0.9105294942855836,1.0,0.0,3.0,1.0,0.0
17946180,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8288684487342834,0.4432910084724426,0.4029031991958618,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.944497525691986,0.6511853933334351,0.6191660165786743,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9876468181610109,0.7482249140739441,0.5237067341804504,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.840833842754364,0.464682012796402,0.4441885352134704,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6819612979888916,0.242771714925766,1.1168516874313354,284.94744873046875,284.95001220703125,303.6720275878906,294.683349609375,299.0893249511719,297.1770324707031,284.9473876953125,1.0,0.702908456325531,0.3334619998931885,0.3334619998931885,1.0,1.0,-3.7309610843658447,0.9324812293052672,2.7984797954559326,-0.1634715497493744,0.9015775918960572,0.9015775918960572,0.0,223.7915954589844,229.0,70714.5390625,0.0,4390.69189453125,1.0,278.1499938964844,282.75848388671875,297.681884765625,302.2432556152344,293.1499938964844,293.1499938964844,278.1499938964844,36147.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190553426742554,1.0,0.0,0.0,3.667285919189453,3.6673099994659424,8.973933063316508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.7333984375,0.0,1553.5928955078125,1895.4371337890625,0.0,3580.437744140625,0.9092368483543396,1.0,0.0,3.0,1.0,0.0
17946240,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8288684487342834,0.4432910084724426,0.4029031991958618,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.944497525691986,0.6511853933334351,0.6191660165786743,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9876468181610109,0.7482249140739441,0.5237067341804504,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.840833842754364,0.464682012796402,0.4441885352134704,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6819612979888916,0.242771714925766,1.1168516874313354,284.94744873046875,284.95001220703125,303.6720275878906,294.683349609375,299.0893249511719,297.1770324707031,284.9473876953125,1.0,0.702908456325531,0.3334619998931885,0.3334619998931885,1.0,1.0,-3.7309610843658447,0.9324812293052672,2.7984797954559326,-0.1634715497493744,0.9015775918960572,0.9015775918960572,0.0,223.7915954589844,229.0,70714.5390625,0.0,4390.69189453125,1.0,278.1499938964844,282.75848388671875,297.681884765625,302.2432556152344,293.1499938964844,293.1499938964844,278.1499938964844,36147.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190553426742554,1.0,0.0,0.0,3.667285919189453,3.6673099994659424,8.973933063316508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.7333984375,0.0,1553.5928955078125,1895.4371337890625,0.0,3580.437744140625,0.9092368483543396,1.0,0.0,3.0,1.0,0.0
17946300,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.826982319355011,0.4425691366195678,0.4023421704769134,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9418774247169496,0.6501686573028564,0.6183044910430908,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9862446784973145,0.7487394213676453,0.5241265892982483,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8390976786613464,0.4642933309078216,0.4439133703708648,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6803250312805176,0.2424699366092682,1.1159414052963257,284.9468994140625,284.95001220703125,303.6523742675781,294.6851501464844,299.0814514160156,297.1739807128906,284.94683837890625,1.0,0.7033669948577881,0.3333263099193573,0.3333263099193573,1.0,1.0,-3.728330135345459,0.9312512278556824,2.797079086303711,-0.163967877626419,0.9001888632774353,0.9001888632774353,0.0,225.4559936523437,229.0,70656.6015625,0.0,4393.99853515625,1.0,278.1499938964844,282.7597045898437,297.6832275390625,302.2411804199219,293.1499938964844,293.1499938964844,278.1499938964844,36184.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188188314437866,1.0,0.0,0.0,3.663290023803711,3.6633141040802,8.954387453741219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.7978515625,0.0,1549.3873291015625,1895.4371337890625,0.0,3578.25390625,0.9083680510520936,1.0,0.0,3.0,1.0,0.0
17946360,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8250831365585327,0.4418184459209442,0.4017530381679535,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9392252564430236,0.6491187810897827,0.6174092888832092,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9848109483718872,0.7492205500602722,0.5245218873023987,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8373519778251648,0.4638702869415283,0.4436031281948089,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6786538362503052,0.2421275973320007,1.1148340702056885,284.94647216796875,284.95001220703125,303.6326599121094,294.6871337890625,299.0735168457031,297.1707763671875,284.9464416503906,1.0,0.7037777304649353,0.3331847190856933,0.3331847190856933,1.0,1.0,-3.7253167629241934,0.9298906326293944,2.7954261302948,-0.1645002961158752,0.8987128734588623,0.8987128734588623,0.0,227.12283325195312,232.0,70589.453125,0.0,4396.25146484375,1.0,278.1499938964844,282.7611694335937,297.6847839355469,302.2386474609375,293.1499938964844,293.1499938964844,278.45001220703125,36217.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185347557067872,1.0,0.0,0.0,3.658623456954956,3.658647537231445,8.931588695304526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.78515625,0.0,1544.4134521484375,1895.4371337890625,0.0,3575.630126953125,0.9073482155799866,1.0,0.0,3.0,1.0,0.0
17946420,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8220275044441223,0.4409111738204956,0.4009478986263275,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9348254799842834,0.6476172804832458,0.6160053610801697,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.98264342546463,0.7509304881095886,0.5256842374801636,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8345586061477661,0.4634739756584167,0.4432590901851654,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6759300827980042,0.2416921257972717,1.1132272481918335,285.0193786621094,284.95001220703125,303.59307861328125,294.6915283203125,299.0616149902344,297.1698913574219,285.01727294921875,1.0,0.7047176361083984,0.3329015970230102,0.3329015970230102,1.0,1.0,-3.7217068672180176,0.9278857707977296,2.793821096420288,-0.1656393408775329,0.990925908088684,0.990925908088684,0.0,230.0055694580078,235.0,70001.4375,0.0,4404.587890625,1.0,278.4432373046875,282.85992431640625,297.6752319335937,302.1454467773437,293.1499938964844,293.1499938964844,278.1499938964844,32819.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912629783153534,1.0,0.0,0.0,3.790886402130127,3.7909111976623535,9.589033425072555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.5810546875,0.0,1670.9185791015625,1895.4371337890625,0.0,3520.992919921875,0.9345385432243348,1.0,0.0,3.0,1.0,0.0
17946480,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8220275044441223,0.4409111738204956,0.4009478986263275,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9348254799842834,0.6476172804832458,0.6160053610801697,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.98264342546463,0.7509304881095886,0.5256842374801636,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8345586061477661,0.4634739756584167,0.4432590901851654,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6759300827980042,0.2416921257972717,1.1132272481918335,285.0193786621094,284.95001220703125,303.59307861328125,294.6915283203125,299.0616149902344,297.1698913574219,285.01727294921875,1.0,0.7047176361083984,0.3329015970230102,0.3329015970230102,1.0,1.0,-3.7217068672180176,0.9278857707977296,2.793821096420288,-0.1656393408775329,0.990925908088684,0.990925908088684,0.0,230.0055694580078,235.0,70001.4375,0.0,4404.587890625,1.0,278.4432373046875,282.85992431640625,297.6752319335937,302.1454467773437,293.1499938964844,293.1499938964844,278.1499938964844,32819.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912629783153534,1.0,0.0,0.0,3.790886402130127,3.7909111976623535,9.589033425072555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.5810546875,0.0,1670.9185791015625,1895.4371337890625,0.0,3520.992919921875,0.9345385432243348,1.0,0.0,3.0,1.0,0.0
17946540,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8175457119941711,0.4385593235492706,0.3993411660194397,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9286673069000244,0.6446875929832458,0.6137927770614624,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9789615273475648,0.7508190870285034,0.5260451436042786,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.830535888671875,0.4619937837123871,0.4423245191574096,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6720559000968933,0.2405953407287597,1.1100207567214966,284.8940734863281,284.95001220703125,303.5532531738281,294.696533203125,299.0406494140625,297.1565856933594,284.8952331542969,1.0,0.7053492069244385,0.3326184451580047,0.3326184451580047,1.0,1.0,-3.712580442428589,0.9242495894432068,2.7883307933807373,-0.1666857451200485,0.8844818472862244,0.8844818472862244,0.0,233.84201049804688,238.0,70687.9453125,0.0,4403.6435546875,1.0,278.1564025878906,282.7198181152344,297.71551513671875,302.31231689453125,293.1499938964844,293.1499938964844,278.45001220703125,38367.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919920802116394,1.0,0.0,0.0,3.700670957565308,3.700695991516113,9.138065593106148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.8232421875,0.0,1608.2371826171875,1895.4371337890625,0.0,3588.427734375,0.9182695150375366,1.0,0.0,3.0,1.0,0.0
17946600,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8175457119941711,0.4385593235492706,0.3993411660194397,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9286673069000244,0.6446875929832458,0.6137927770614624,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9789615273475648,0.7508190870285034,0.5260451436042786,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.830535888671875,0.4619937837123871,0.4423245191574096,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6720559000968933,0.2405953407287597,1.1100207567214966,284.8940734863281,284.95001220703125,303.5532531738281,294.696533203125,299.0406494140625,297.1565856933594,284.8952331542969,1.0,0.7053492069244385,0.3326184451580047,0.3326184451580047,1.0,1.0,-3.712580442428589,0.9242495894432068,2.7883307933807373,-0.1666857451200485,0.8844818472862244,0.8844818472862244,0.0,233.84201049804688,238.0,70687.9453125,0.0,4403.6435546875,1.0,278.1564025878906,282.7198181152344,297.71551513671875,302.31231689453125,293.1499938964844,293.1499938964844,278.45001220703125,38367.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919920802116394,1.0,0.0,0.0,3.700670957565308,3.700695991516113,9.138065593106148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.8232421875,0.0,1608.2371826171875,1895.4371337890625,0.0,3588.427734375,0.9182695150375366,1.0,0.0,3.0,1.0,0.0
17946660,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8139551281929016,0.4373155236244201,0.3980751633644104,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9236807823181152,0.642780065536499,0.6118509769439697,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9762085676193236,0.7521430850028992,0.5267843008041382,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8273167610168457,0.4612135887145996,0.4415070116519928,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6688076257705688,0.2397976964712143,1.106522798538208,284.99267578125,284.95001220703125,303.51324462890625,294.7019958496094,299.0274353027344,297.15362548828125,284.99139404296875,1.0,0.7058068513870239,0.332383781671524,0.332383781671524,1.0,1.0,-3.704410791397095,0.9210646152496338,2.783346176147461,-0.1678217053413391,0.9685444831848145,0.9685444831848145,0.0,236.91932678222656,241.0,69807.171875,0.0,4400.55224609375,1.0,278.4435119628906,282.8439025878906,297.6827392578125,302.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,33945.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128339290618896,1.0,0.0,0.0,3.79283618927002,3.792861223220825,9.59889916885004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.3134765625,0.0,1681.9898681640625,1895.4371337890625,0.0,3522.885009765625,0.9357463121414183,1.0,0.0,3.0,1.0,0.0
17946720,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8139551281929016,0.4373155236244201,0.3980751633644104,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9236807823181152,0.642780065536499,0.6118509769439697,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9762085676193236,0.7521430850028992,0.5267843008041382,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8273167610168457,0.4612135887145996,0.4415070116519928,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6688076257705688,0.2397976964712143,1.106522798538208,284.99267578125,284.95001220703125,303.51324462890625,294.7019958496094,299.0274353027344,297.15362548828125,284.99139404296875,1.0,0.7058068513870239,0.332383781671524,0.332383781671524,1.0,1.0,-3.704410791397095,0.9210646152496338,2.783346176147461,-0.1678217053413391,0.9685444831848145,0.9685444831848145,0.0,236.91932678222656,241.0,69807.171875,0.0,4400.55224609375,1.0,278.4435119628906,282.8439025878906,297.6827392578125,302.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,33945.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128339290618896,1.0,0.0,0.0,3.79283618927002,3.792861223220825,9.59889916885004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.3134765625,0.0,1681.9898681640625,1895.4371337890625,0.0,3522.885009765625,0.9357463121414183,1.0,0.0,3.0,1.0,0.0
17946780,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8096457719802856,0.434980571269989,0.396409809589386,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9179996252059937,0.6398205161094666,0.6095256805419922,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9726847410202026,0.7520477175712585,0.5270929336547852,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8235772252082825,0.4596585929393768,0.4404287338256836,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6651204228401184,0.2385566085577011,1.10239839553833,284.8956298828125,284.95001220703125,303.4730834960937,294.7079467773437,299.0075988769531,297.14178466796875,284.89678955078125,1.0,0.706122875213623,0.3321491181850433,0.3321491181850433,1.0,1.0,-3.6937355995178223,0.917141318321228,2.776594400405884,-0.1688156276941299,0.8732039332389832,0.8732039332389832,0.0,240.47000122070312,244.0,70257.15625,0.0,4393.51416015625,1.0,278.15679931640625,282.7312316894531,297.7201232910156,302.289794921875,293.1499938964844,293.1499938964844,278.45001220703125,38919.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186230301856996,1.0,0.0,0.0,3.6692757606506334,3.669300317764282,8.983673751572496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.7724609375,0.0,1576.679443359375,1895.4371337890625,0.0,3576.4453125,0.9119443893432616,1.0,0.0,3.0,1.0,0.0
17946840,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8096457719802856,0.434980571269989,0.396409809589386,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9179996252059937,0.6398205161094666,0.6095256805419922,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9726847410202026,0.7520477175712585,0.5270929336547852,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8235772252082825,0.4596585929393768,0.4404287338256836,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6651204228401184,0.2385566085577011,1.10239839553833,284.8956298828125,284.95001220703125,303.4730834960937,294.7079467773437,299.0075988769531,297.14178466796875,284.89678955078125,1.0,0.706122875213623,0.3321491181850433,0.3321491181850433,1.0,1.0,-3.6937355995178223,0.917141318321228,2.776594400405884,-0.1688156276941299,0.8732039332389832,0.8732039332389832,0.0,240.47000122070312,244.0,70257.15625,0.0,4393.51416015625,1.0,278.15679931640625,282.7312316894531,297.7201232910156,302.289794921875,293.1499938964844,293.1499938964844,278.45001220703125,38919.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186230301856996,1.0,0.0,0.0,3.6692757606506334,3.669300317764282,8.983673751572496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.7724609375,0.0,1576.679443359375,1895.4371337890625,0.0,3576.4453125,0.9119443893432616,1.0,0.0,3.0,1.0,0.0
17946900,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8076193928718567,0.4342982172966003,0.3956072330474853,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9154000282287598,0.6387887597084045,0.6083683967590332,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9710894227027892,0.7526407241821289,0.5272936820983887,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8218372464179993,0.4591893255710602,0.4398665726184845,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6633713245391846,0.2380728423595428,1.1000910997390747,285.0082397460937,284.95001220703125,303.45294189453125,294.7110595703125,299.0010681152344,297.1402282714844,285.009033203125,1.0,0.706200897693634,0.332031786441803,0.332031786441803,1.0,1.0,-3.688161373138428,0.915115773677826,2.773045539855957,-0.1694373339414596,0.9496943354606628,0.9496943354606628,0.0,242.0774688720703,244.0,69298.1796875,0.0,4388.30615234375,1.0,278.4024658203125,282.8633728027344,297.6779479980469,302.0705261230469,293.1499938964844,293.1499938964844,278.45001220703125,34602.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912810742855072,1.0,0.0,0.0,3.708268165588379,3.7082924842834473,9.175622608381672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.91796875,0.0,1588.3447265625,1895.4371337890625,0.0,3522.669921875,0.9189244508743286,1.0,0.0,3.0,1.0,0.0
17946960,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8062073588371277,0.4337169229984283,0.3951523900032043,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9135456085205078,0.6378762125968933,0.6075716614723206,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.970144510269165,0.7533358931541443,0.527834951877594,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8206308484077454,0.458829402923584,0.4395744204521179,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6621127724647522,0.2376708388328552,1.0984772443771362,284.9928283691406,284.95001220703125,303.4327697753906,294.7142944335937,298.9953918457031,297.14019775390625,284.9915771484375,1.0,0.7064046263694763,0.3319730162620544,0.3319730162620544,1.0,1.0,-3.6850125789642334,0.9139865636825562,2.771025896072388,-0.1698311269283294,0.9566803574562072,0.9566803574562072,0.0,243.3048858642578,247.0,69377.3984375,0.0,4387.3759765625,1.0,278.4432983398437,282.8538818359375,297.6913757324219,302.1290283203125,293.1499938964844,293.1499938964844,278.1499938964844,34030.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108389019966124,1.0,0.0,0.0,3.760699033737183,3.760723829269409,9.436924415240356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.310546875,0.0,1644.6650390625,1895.4371337890625,0.0,3504.387451171875,0.9285978674888612,1.0,0.0,3.0,1.0,0.0
17947020,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.801866888999939,0.4313280582427978,0.3934351801872253,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9083371758461,0.6348466873168945,0.6051772832870483,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9666467308998108,0.7531479001045227,0.5280787944793701,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8170114755630493,0.4572030901908874,0.4384258091449737,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6585860252380371,0.2363419830799102,1.0939342975616455,284.9002990722656,284.95001220703125,303.392333984375,294.720947265625,298.9762268066406,297.12921142578125,284.9012756347656,1.0,0.7065821886062622,0.3318555355072021,0.3318555355072021,1.0,1.0,-3.6735260486602783,0.9102178812026978,2.76330828666687,-0.1705042272806167,0.8663622140884399,0.8663622140884399,0.0,246.7559051513672,250.0,69782.6484375,0.0,4377.51220703125,1.0,278.15704345703125,282.7457580566406,297.73150634765625,302.2704162597656,293.1499938964844,293.1499938964844,278.45001220703125,38913.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163462519645692,1.0,0.0,0.0,3.63346004486084,3.633484363555908,8.809151381683478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.8212890625,0.0,1536.5484619140625,1895.4371337890625,0.0,3555.402099609375,0.9040145874023438,1.0,0.0,3.0,1.0,0.0
17947080,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.801866888999939,0.4313280582427978,0.3934351801872253,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9083371758461,0.6348466873168945,0.6051772832870483,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9666467308998108,0.7531479001045227,0.5280787944793701,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8170114755630493,0.4572030901908874,0.4384258091449737,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6585860252380371,0.2363419830799102,1.0939342975616455,284.9002990722656,284.95001220703125,303.392333984375,294.720947265625,298.9762268066406,297.12921142578125,284.9012756347656,1.0,0.7065821886062622,0.3318555355072021,0.3318555355072021,1.0,1.0,-3.6735260486602783,0.9102178812026978,2.76330828666687,-0.1705042272806167,0.8663622140884399,0.8663622140884399,0.0,246.7559051513672,250.0,69782.6484375,0.0,4377.51220703125,1.0,278.15704345703125,282.7457580566406,297.73150634765625,302.2704162597656,293.1499938964844,293.1499938964844,278.45001220703125,38913.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163462519645692,1.0,0.0,0.0,3.63346004486084,3.633484363555908,8.809151381683478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.8212890625,0.0,1536.5484619140625,1895.4371337890625,0.0,3555.402099609375,0.9040145874023438,1.0,0.0,3.0,1.0,0.0
17947140,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.798412561416626,0.4299475848674774,0.392100065946579,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9042543172836304,0.6327686309814453,0.6031261682510376,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9640599489212036,0.7542712688446045,0.5287324786186218,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8140636086463928,0.4562578201293945,0.4374834299087524,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6556435227394104,0.2353460639715194,1.0895777940750122,284.9924621582031,284.95001220703125,303.3517761230469,294.7278747558594,298.9642639160156,297.1279602050781,284.9915466308594,1.0,0.7067399024963379,0.3317380249500274,0.3317380249500274,1.0,1.0,-3.66385817527771,0.9069941639900208,2.756864070892334,-0.1713634878396988,0.9474254846572876,0.9474254846572876,0.0,249.5666961669922,253.0,68924.828125,0.0,4368.66748046875,1.0,278.4422302246094,282.864013671875,297.7051086425781,302.1136779785156,293.1499938964844,293.1499938964844,278.1499938964844,34058.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085118174552916,1.0,0.0,0.0,3.726301431655884,3.726325750350952,9.265081075682248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.689453125,0.0,1604.897216796875,1895.4371337890625,0.0,3482.787841796875,0.921091079711914,1.0,0.0,3.0,1.0,0.0
17947200,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.798412561416626,0.4299475848674774,0.392100065946579,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9042543172836304,0.6327686309814453,0.6031261682510376,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9640599489212036,0.7542712688446045,0.5287324786186218,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8140636086463928,0.4562578201293945,0.4374834299087524,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6556435227394104,0.2353460639715194,1.0895777940750122,284.9924621582031,284.95001220703125,303.3517761230469,294.7278747558594,298.9642639160156,297.1279602050781,284.9915466308594,1.0,0.7067399024963379,0.3317380249500274,0.3317380249500274,1.0,1.0,-3.66385817527771,0.9069941639900208,2.756864070892334,-0.1713634878396988,0.9474254846572876,0.9474254846572876,0.0,249.5666961669922,253.0,68924.828125,0.0,4368.66748046875,1.0,278.4422302246094,282.864013671875,297.7051086425781,302.1136779785156,293.1499938964844,293.1499938964844,278.1499938964844,34058.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085118174552916,1.0,0.0,0.0,3.726301431655884,3.726325750350952,9.265081075682248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.689453125,0.0,1604.897216796875,1895.4371337890625,0.0,3482.787841796875,0.921091079711914,1.0,0.0,3.0,1.0,0.0
17947260,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.794105052947998,0.4274635314941406,0.390280932188034,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8994983434677124,0.6296206116676331,0.6006045937538147,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.960459530353546,0.7539323568344116,0.5288575291633606,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8103746175765991,0.4545214474201202,0.4362208843231201,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6521788835525513,0.2339082956314087,1.084524154663086,284.9026184082031,284.95001220703125,303.3111267089844,294.7350158691406,298.9453430175781,297.1173095703125,284.90338134765625,1.0,0.7067844867706299,0.331644743680954,0.331644743680954,1.0,1.0,-3.651201725006104,0.9029597043991088,2.748242139816284,-0.1720147281885147,0.8597002625465393,0.8597002625465393,0.0,253.0206756591797,256.0,69291.25,0.0,4355.693359375,1.0,278.1573181152344,282.75860595703125,297.7450866699219,302.2528381347656,293.1499938964844,293.1499938964844,278.45001220703125,38898.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139048457145692,1.0,0.0,0.0,3.5982677936553955,3.5982918739318848,8.639334510007757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.15234375,0.0,1497.75146484375,1895.4371337890625,0.0,3532.806396484375,0.8962055444717407,1.0,0.0,3.0,1.0,0.0
17947320,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.794105052947998,0.4274635314941406,0.390280932188034,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8994983434677124,0.6296206116676331,0.6006045937538147,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.960459530353546,0.7539323568344116,0.5288575291633606,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8103746175765991,0.4545214474201202,0.4362208843231201,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6521788835525513,0.2339082956314087,1.084524154663086,284.9026184082031,284.95001220703125,303.3111267089844,294.7350158691406,298.9453430175781,297.1173095703125,284.90338134765625,1.0,0.7067844867706299,0.331644743680954,0.331644743680954,1.0,1.0,-3.651201725006104,0.9029597043991088,2.748242139816284,-0.1720147281885147,0.8597002625465393,0.8597002625465393,0.0,253.0206756591797,256.0,69291.25,0.0,4355.693359375,1.0,278.1573181152344,282.75860595703125,297.7450866699219,302.2528381347656,293.1499938964844,293.1499938964844,278.45001220703125,38898.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139048457145692,1.0,0.0,0.0,3.5982677936553955,3.5982918739318848,8.639334510007757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.15234375,0.0,1497.75146484375,1895.4371337890625,0.0,3532.806396484375,0.8962055444717407,1.0,0.0,3.0,1.0,0.0
17947380,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7906690239906311,0.4259613156318664,0.3888505697250366,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8956165313720703,0.6273980736732483,0.5984323024749756,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9577874541282654,0.7548758387565613,0.5293996930122375,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8073195219039917,0.4534499645233154,0.4351706504821777,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6492701768875122,0.2327944636344909,1.0796741247177124,284.99041748046875,284.95001220703125,303.2704162597656,294.7423095703125,298.9334716796875,297.1161499023437,284.989501953125,1.0,0.7068133354187012,0.3315514624118805,0.3315514624118805,1.0,1.0,-3.640416860580444,0.899487316608429,2.74092960357666,-0.1728274822235107,0.9376193881034852,0.9376193881034852,0.0,255.8362579345703,259.0,68446.1171875,0.0,4343.904296875,1.0,278.44195556640625,282.8729553222656,297.7192077636719,302.0975036621094,293.1499938964844,293.1499938964844,278.1499938964844,34057.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905998706817627,1.0,0.0,0.0,3.692662715911865,3.6926867961883545,9.098558848563698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.4853515625,0.0,1566.44970703125,1895.4371337890625,0.0,3459.43359375,0.9135120511054992,1.0,0.0,3.0,1.0,0.0
17947440,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7906690239906311,0.4259613156318664,0.3888505697250366,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8956165313720703,0.6273980736732483,0.5984323024749756,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9577874541282654,0.7548758387565613,0.5293996930122375,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8073195219039917,0.4534499645233154,0.4351706504821777,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6492701768875122,0.2327944636344909,1.0796741247177124,284.99041748046875,284.95001220703125,303.2704162597656,294.7423095703125,298.9334716796875,297.1161499023437,284.989501953125,1.0,0.7068133354187012,0.3315514624118805,0.3315514624118805,1.0,1.0,-3.640416860580444,0.899487316608429,2.74092960357666,-0.1728274822235107,0.9376193881034852,0.9376193881034852,0.0,255.8362579345703,259.0,68446.1171875,0.0,4343.904296875,1.0,278.44195556640625,282.8729553222656,297.7192077636719,302.0975036621094,293.1499938964844,293.1499938964844,278.1499938964844,34057.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905998706817627,1.0,0.0,0.0,3.692662715911865,3.6926867961883545,9.098558848563698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.4853515625,0.0,1566.44970703125,1895.4371337890625,0.0,3459.43359375,0.9135120511054992,1.0,0.0,3.0,1.0,0.0
17947500,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7888257503509521,0.4247142970561981,0.3880730271339416,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8935580849647522,0.6258178353309631,0.5972984433174133,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9562724828720092,0.7546685934066772,0.5295840501785278,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.805666446685791,0.4525792598724365,0.4346279501914978,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6477696895599365,0.2320666015148162,1.07728910446167,284.8707275390625,284.95001220703125,303.25006103515625,294.7460021972656,298.92437744140625,297.1114807128906,284.8705139160156,1.0,0.7068468332290649,0.3315048515796661,0.3315048515796661,1.0,1.0,-3.634826421737671,0.8976884484291077,2.737138032913208,-0.1731363087892532,0.850752592086792,0.850752592086792,0.0,257.3841247558594,259.0,69165.78125,0.0,4338.3447265625,1.0,278.1969299316406,282.7398681640625,297.7684936523437,302.311279296875,293.1499938964844,293.1499938964844,278.1499938964844,38560.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107642769813538,1.0,0.0,0.0,3.640356540679932,3.640380859375,8.842623060445476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.7685546875,0.0,1541.5699462890625,1895.4371337890625,0.0,3503.6953125,0.9027777314186096,1.0,0.0,3.0,1.0,0.0
17947560,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7864310145378113,0.4233917593955993,0.3869430124759674,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8909621834754944,0.6241387128829956,0.5957940816879272,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.95411878824234,0.7543861865997314,0.529411792755127,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8035046458244324,0.4516098201274872,0.4338017404079437,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6458836197853088,0.2312519997358322,1.0741264820098877,284.90447998046875,284.95001220703125,303.22967529296875,294.74969482421875,298.914794921875,297.1058349609375,284.9052429199219,1.0,0.7067285776138306,0.3314977884292602,0.3314977884292602,1.0,1.0,-3.626655817031861,0.895250678062439,2.731405258178711,-0.173384204506874,0.8527235984802246,0.8527235984802246,0.0,259.2774658203125,262.0,68759.328125,0.0,4327.9609375,1.0,278.15771484375,282.7719116210937,297.75933837890625,302.23370361328125,293.1499938964844,293.1499938964844,278.45001220703125,38921.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112929701805116,1.0,0.0,0.0,3.5607657432556152,3.5607893466949463,8.460189633296977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.681640625,0.0,1457.4669189453125,1895.4371337890625,0.0,3508.599365234375,0.887946367263794,1.0,0.0,3.0,1.0,0.0
17947620,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7830350399017334,0.4217772483825683,0.385424941778183,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8871350288391113,0.6217808127403259,0.5935079455375671,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9513792395591736,0.7551479339599609,0.5298405885696411,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8003806471824646,0.4504206478595733,0.4326507449150085,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6430192589759827,0.2300276607275009,1.0688114166259766,284.9881286621094,284.95001220703125,303.1889038085937,294.75714111328125,298.9029541015625,297.10479736328125,284.9872436523437,1.0,0.7066357731819153,0.3314836919307709,0.3314836919307709,1.0,1.0,-3.614812612533569,0.8917237520217896,2.7230887413024902,-0.1739463061094284,0.9273546934127808,0.9273546934127808,0.0,262.0915222167969,265.0,67927.7734375,0.0,4313.4052734375,1.0,278.4416809082031,282.8823547363281,297.7336730957031,302.0793151855469,293.1499938964844,293.1499938964844,278.1499938964844,34075.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033097624778748,1.0,0.0,0.0,3.656602382659912,3.6566262245178223,8.921724088395422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.48046875,0.0,1526.100830078125,1895.4371337890625,0.0,3434.416259765625,0.9054115414619446,1.0,0.0,3.0,1.0,0.0
17947680,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7830350399017334,0.4217772483825683,0.385424941778183,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8871350288391113,0.6217808127403259,0.5935079455375671,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9513792395591736,0.7551479339599609,0.5298405885696411,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8003806471824646,0.4504206478595733,0.4326507449150085,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6430192589759827,0.2300276607275009,1.0688114166259766,284.9881286621094,284.95001220703125,303.1889038085937,294.75714111328125,298.9029541015625,297.10479736328125,284.9872436523437,1.0,0.7066357731819153,0.3314836919307709,0.3314836919307709,1.0,1.0,-3.614812612533569,0.8917237520217896,2.7230887413024902,-0.1739463061094284,0.9273546934127808,0.9273546934127808,0.0,262.0915222167969,265.0,67927.7734375,0.0,4313.4052734375,1.0,278.4416809082031,282.8823547363281,297.7336730957031,302.0793151855469,293.1499938964844,293.1499938964844,278.1499938964844,34075.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033097624778748,1.0,0.0,0.0,3.656602382659912,3.6566262245178223,8.921724088395422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.48046875,0.0,1526.100830078125,1895.4371337890625,0.0,3434.416259765625,0.9054115414619446,1.0,0.0,3.0,1.0,0.0
17947740,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7788805961608887,0.4191336631774902,0.383433073759079,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8825811743736267,0.6184216737747192,0.5907576084136963,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9476568102836608,0.7545085549354553,0.5297340154647827,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.796596109867096,0.4484869241714477,0.4311805665493011,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6397097110748291,0.2283897846937179,1.0627994537353516,284.9055480957031,284.95001220703125,303.14813232421875,294.7645874023437,298.884521484375,297.0948181152344,284.9057006835937,1.0,0.7064304947853088,0.3314695954322815,0.3314695954322815,1.0,1.0,-3.599992275238037,0.8873080611228943,2.712684154510498,-0.1743748784065246,0.8449631333351135,0.8449631333351135,0.0,265.5197448730469,268.0,68207.1328125,0.0,4294.68212890625,1.0,278.1583251953125,282.78448486328125,297.7733154296875,302.2124328613281,293.1499938964844,293.1499938964844,278.45001220703125,38811.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084840416908264,1.0,0.0,0.0,3.52364444732666,3.523667812347412,8.284712862405286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.3515625,0.0,1417.3878173828125,1895.4371337890625,0.0,3482.529541015625,0.8795391917228699,1.0,0.0,3.0,1.0,0.0
17947800,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7788805961608887,0.4191336631774902,0.383433073759079,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8825811743736267,0.6184216737747192,0.5907576084136963,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9476568102836608,0.7545085549354553,0.5297340154647827,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.796596109867096,0.4484869241714477,0.4311805665493011,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6397097110748291,0.2283897846937179,1.0627994537353516,284.9055480957031,284.95001220703125,303.14813232421875,294.7645874023437,298.884521484375,297.0948181152344,284.9057006835937,1.0,0.7064304947853088,0.3314695954322815,0.3314695954322815,1.0,1.0,-3.599992275238037,0.8873080611228943,2.712684154510498,-0.1743748784065246,0.8449631333351135,0.8449631333351135,0.0,265.5197448730469,268.0,68207.1328125,0.0,4294.68212890625,1.0,278.1583251953125,282.78448486328125,297.7733154296875,302.2124328613281,293.1499938964844,293.1499938964844,278.45001220703125,38811.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084840416908264,1.0,0.0,0.0,3.52364444732666,3.523667812347412,8.284712862405286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.3515625,0.0,1417.3878173828125,1895.4371337890625,0.0,3482.529541015625,0.8795391917228699,1.0,0.0,3.0,1.0,0.0
17947860,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.775549054145813,0.4174146652221679,0.3818396031856537,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8788319826126099,0.6159363389015198,0.5883703231811523,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9448735117912292,0.7550820708274841,0.5300512313842773,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7935023903846741,0.4471870362758636,0.4299390614032745,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.636893630027771,0.2270629405975341,1.0570619106292725,284.9859619140625,284.95001220703125,303.1073608398437,294.7719421386719,298.8726806640625,297.09381103515625,284.9851379394531,1.0,0.7062270641326904,0.3315369784832001,0.3315369784832001,1.0,1.0,-3.587186574935913,0.8837482929229736,2.7034385204315186,-0.174669474363327,0.9168216586112976,0.9168216586112976,0.0,268.3255310058594,271.0,67367.921875,0.0,4277.640625,1.0,278.4413757324219,282.892578125,297.7480163574219,302.0584411621094,293.1499938964844,293.1499938964844,278.1499938964844,34101.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004358649253845,1.0,0.0,0.0,3.617788314819336,3.617811679840088,8.733323966225726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.4404296875,0.0,1483.5435791015625,1895.4371337890625,0.0,3407.646728515625,0.8967088460922241,1.0,0.0,3.0,1.0,0.0
