time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947920,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.775549054145813,0.4174146652221679,0.3818396031856537,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8788319826126099,0.6159363389015198,0.5883703231811523,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9448735117912292,0.7550820708274841,0.5300512313842773,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7935023903846741,0.4471870362758636,0.4299390614032745,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.636893630027771,0.2270629405975341,1.0570619106292725,284.9859619140625,284.95001220703125,303.1073608398437,294.7719421386719,298.8726806640625,297.09381103515625,284.9851379394531,1.0,0.7062270641326904,0.3315369784832001,0.3315369784832001,1.0,1.0,-3.587186574935913,0.8837482929229736,2.7034385204315186,-0.174669474363327,0.9168216586112976,0.9168216586112976,0.0,268.3255310058594,271.0,67367.921875,0.0,4277.640625,1.0,278.4413757324219,282.892578125,297.7480163574219,302.0584411621094,293.1499938964844,293.1499938964844,278.1499938964844,34101.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004358649253845,1.0,0.0,0.0,3.617788314819336,3.617811679840088,8.733323966225726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.4404296875,0.0,1483.5435791015625,1895.4371337890625,0.0,3407.646728515625,0.8967088460922241,1.0,0.0,3.0,1.0,0.0
17947980,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7723594903945923,0.415199875831604,0.3802345395088196,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8753308653831482,0.6131337881088257,0.5861392617225647,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9419420957565308,0.7543882131576538,0.5299251675605774,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7905716896057129,0.4455480575561523,0.428733229637146,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6343388557434082,0.225676879286766,1.0520448684692385,284.9015197753906,284.95001220703125,303.0746154785156,294.7777709960937,298.8577575683594,297.0857238769531,284.90350341796875,1.0,0.7060070037841797,0.3315911889076233,0.3315911889076233,1.0,1.0,-3.5749478340148926,0.8803090453147888,2.694638967514038,-0.174772098660469,0.839384913444519,0.839384913444519,0.0,271.03094482421875,271.0,67663.1484375,0.0,4261.5556640625,1.0,278.1669921875,282.7950744628906,297.7937927246094,302.21337890625,293.1499938964844,293.1499938964844,278.1499938964844,39460.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058188796043396,1.0,0.0,0.0,3.493288278579712,3.4933114051818848,8.14258214631991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.4638671875,0.0,1390.486572265625,1895.4371337890625,0.0,3457.761474609375,0.8735752105712891,1.0,0.0,3.0,1.0,0.0
17948040,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7715065479278564,0.4147056341171264,0.379779577255249,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8744051456451416,0.6124864816665649,0.5855246186256409,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9411316514015198,0.7542831897735596,0.5298294425010681,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7897844314575195,0.4451665878295898,0.4283800423145294,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6336569786071777,0.2253385335206985,1.050636649131775,284.9072265625,284.95001220703125,303.066650390625,294.7791748046875,298.8544921875,297.08416748046875,284.9076538085937,1.0,0.7059138417243958,0.3316043615341186,0.3316043615341186,1.0,1.0,-3.571427345275879,0.8793121576309204,2.692115306854248,-0.1748289316892624,0.8373752236366272,0.8373752236366272,0.0,271.7312316894531,274.0,67585.8671875,0.0,4256.47119140625,1.0,278.1588439941406,282.7992553710937,297.7876281738281,302.1884155273437,293.1499938964844,293.1499938964844,278.45001220703125,38895.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905515730381012,1.0,0.0,0.0,3.4805827140808105,3.4806056022644043,8.083458169494406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.7958984375,0.0,1373.380859375,1895.4371337890625,0.0,3454.942138671875,0.8701071739196777,1.0,0.0,3.0,1.0,0.0
17948100,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7696552872657776,0.4137784838676452,0.3788053393363952,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8723575472831726,0.6111575961112976,0.584135890007019,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.939457356929779,0.7544602155685425,0.5297842621803284,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7880562543869019,0.4444346725940704,0.4276036024093628,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6321142315864563,0.2246027439832687,1.0472865104675293,285.005859375,284.95001220703125,303.0462951660156,294.7827453613281,298.8483581542969,297.083251953125,285.00518798828125,1.0,0.7057095170021057,0.3316380381584167,0.3316380381584167,1.0,1.0,-3.563563346862793,0.8771005272865295,2.686462640762329,-0.1749947667121887,0.9062965512275696,0.9062965512275696,0.0,273.2759704589844,274.0,66754.6875,0.0,4245.02294921875,1.0,278.3976135253906,282.9161071777344,297.74688720703125,301.9784545898437,293.1499938964844,293.1499938964844,278.45001220703125,34256.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994806408882141,1.0,0.0,0.0,3.528361558914185,3.52838397026062,8.306909080602054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.896484375,0.0,1389.3966064453125,1895.4371337890625,0.0,3398.74267578125,0.878400981426239,1.0,0.0,3.0,1.0,0.0
17948160,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7682285308837891,0.4128891229629516,0.3781034052371979,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8707231879234314,0.6098811030387878,0.5830298066139221,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9382854104042052,0.7546494603157043,0.5300089716911316,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7867093682289124,0.4437586963176727,0.4270421266555786,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6308579444885254,0.223916083574295,1.0444891452789309,284.9828796386719,284.95001220703125,303.0259704589844,294.7862548828125,298.84259033203125,297.0830993652344,284.9816589355469,1.0,0.7056062817573547,0.3316992521286011,0.3316992521286011,1.0,1.0,-3.557619094848633,0.8755383491516113,2.682080745697021,-0.1750217676162719,0.9056274890899658,0.9056274890899658,0.0,274.5458068847656,277.0,66777.8203125,0.0,4237.0087890625,1.0,278.4418640136719,282.90216064453125,297.7613525390625,302.0348205566406,293.1499938964844,293.1499938964844,278.1499938964844,34054.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973541259765625,1.0,0.0,0.0,3.579045295715332,3.579068422317505,8.547275456294301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.87890625,0.0,1441.3804931640625,1895.4371337890625,0.0,3378.90869140625,0.8877094984054565,1.0,0.0,3.0,1.0,0.0
17948220,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7643014788627625,0.4101167917251587,0.3759782314300537,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8664253354072571,0.6063432097434998,0.5800924301147461,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.934527575969696,0.7536588907241821,0.5296515822410583,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7830585837364197,0.4416500329971313,0.4253939986228943,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6276570558547974,0.2221109122037887,1.037679672241211,284.9084167480469,284.95001220703125,302.9853820800781,294.7931213378906,298.8245544433594,297.0736694335937,284.9084167480469,1.0,0.7051926255226135,0.3318216800689697,0.3318216800689697,1.0,1.0,-3.5409395694732666,0.8709961175918579,2.6699435710906982,-0.1750018000602722,0.8293702006340027,0.8293702006340027,0.0,277.93505859375,280.0,66952.7265625,0.0,4213.55078125,1.0,278.1590270996094,282.8133544921875,297.801025390625,302.1614685058594,293.1499938964844,293.1499938964844,278.45001220703125,38811.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023968577384948,1.0,0.0,0.0,3.438038825988769,3.438061237335205,7.887054493949108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.775390625,0.0,1329.70703125,1895.4371337890625,0.0,3425.916259765625,0.8606113791465759,1.0,0.0,3.0,1.0,0.0
17948280,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7643014788627625,0.4101167917251587,0.3759782314300537,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8664253354072571,0.6063432097434998,0.5800924301147461,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.934527575969696,0.7536588907241821,0.5296515822410583,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7830585837364197,0.4416500329971313,0.4253939986228943,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6276570558547974,0.2221109122037887,1.037679672241211,284.9084167480469,284.95001220703125,302.9853820800781,294.7931213378906,298.8245544433594,297.0736694335937,284.9084167480469,1.0,0.7051926255226135,0.3318216800689697,0.3318216800689697,1.0,1.0,-3.5409395694732666,0.8709961175918579,2.6699435710906982,-0.1750018000602722,0.8293702006340027,0.8293702006340027,0.0,277.93505859375,280.0,66952.7265625,0.0,4213.55078125,1.0,278.1590270996094,282.8133544921875,297.801025390625,302.1614685058594,293.1499938964844,293.1499938964844,278.45001220703125,38811.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023968577384948,1.0,0.0,0.0,3.438038825988769,3.438061237335205,7.887054493949108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.775390625,0.0,1329.70703125,1895.4371337890625,0.0,3425.916259765625,0.8606113791465759,1.0,0.0,3.0,1.0,0.0
17948340,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7610959410667419,0.4082026183605194,0.3742311298847198,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8628277778625488,0.6036179065704346,0.5775019526481628,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.931635856628418,0.7537796497344971,0.5296798944473267,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7800164222717285,0.4401302933692932,0.4239644408226013,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6248432993888855,0.2205972522497177,1.031160593032837,284.9806213378906,284.95001220703125,302.9449157714844,294.7997131347656,298.81256103515625,297.07244873046875,284.9794006347656,1.0,0.7047877907752991,0.331944078207016,0.331944078207016,1.0,1.0,-3.526193618774414,0.8670271039009094,2.6591663360595703,-0.1750945597887039,0.8945854306221008,0.8945854306221008,0.0,280.75225830078125,283.0,66142.3671875,0.0,4191.87060546875,1.0,278.4411926269531,282.9134521484375,297.7745056152344,302.0079650878906,293.1499938964844,293.1499938964844,278.75,34107.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941771984100342,1.0,0.0,0.0,3.5353775024414062,3.535399913787842,8.33997717109014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.8935546875,0.0,1395.6331787109375,1895.4371337890625,0.0,3349.249267578125,0.8779422044754028,1.0,0.0,3.0,1.0,0.0
17948400,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7610959410667419,0.4082026183605194,0.3742311298847198,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8628277778625488,0.6036179065704346,0.5775019526481628,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.931635856628418,0.7537796497344971,0.5296798944473267,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7800164222717285,0.4401302933692932,0.4239644408226013,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6248432993888855,0.2205972522497177,1.031160593032837,284.9806213378906,284.95001220703125,302.9449157714844,294.7997131347656,298.81256103515625,297.07244873046875,284.9794006347656,1.0,0.7047877907752991,0.331944078207016,0.331944078207016,1.0,1.0,-3.526193618774414,0.8670271039009094,2.6591663360595703,-0.1750945597887039,0.8945854306221008,0.8945854306221008,0.0,280.75225830078125,283.0,66142.3671875,0.0,4191.87060546875,1.0,278.4411926269531,282.9134521484375,297.7745056152344,302.0079650878906,293.1499938964844,293.1499938964844,278.75,34107.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941771984100342,1.0,0.0,0.0,3.5353775024414062,3.535399913787842,8.33997717109014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.8935546875,0.0,1395.6331787109375,1895.4371337890625,0.0,3349.249267578125,0.8779422044754028,1.0,0.0,3.0,1.0,0.0
17948460,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7582667469978333,0.4063929617404938,0.3727458119392395,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8596073389053345,0.601036787033081,0.5752147436141968,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9291298985481262,0.7539382576942444,0.5299102067947388,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7773324847221375,0.4387499094009399,0.4227899610996246,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6223061084747314,0.2192013412714004,1.0254559516906738,285.0219421386719,284.95001220703125,302.904541015625,294.80596923828125,298.8013610839844,297.072509765625,285.0191650390625,1.0,0.7045770287513733,0.3321229219436645,0.3321229219436645,1.0,1.0,-3.5136618614196777,0.8638834953308105,2.649778366088867,-0.1749427169561386,0.976998507976532,0.976998507976532,0.0,283.4186096191406,286.0,65654.5078125,0.0,4175.16796875,1.0,278.7413024902344,282.9837646484375,297.7896728515625,301.9768371582031,293.1499938964844,293.1499938964844,278.45001220703125,31916.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886697292327881,1.0,0.0,0.0,3.7023980617523193,3.7024219036102295,9.14659608497459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.0068359375,0.0,1561.2569580078125,1895.4371337890625,0.0,3297.7646484375,0.9140169024467468,1.0,0.0,3.0,1.0,0.0
17948520,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7582667469978333,0.4063929617404938,0.3727458119392395,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8596073389053345,0.601036787033081,0.5752147436141968,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9291298985481262,0.7539382576942444,0.5299102067947388,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7773324847221375,0.4387499094009399,0.4227899610996246,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6223061084747314,0.2192013412714004,1.0254559516906738,285.0219421386719,284.95001220703125,302.904541015625,294.80596923828125,298.8013610839844,297.072509765625,285.0191650390625,1.0,0.7045770287513733,0.3321229219436645,0.3321229219436645,1.0,1.0,-3.5136618614196777,0.8638834953308105,2.649778366088867,-0.1749427169561386,0.976998507976532,0.976998507976532,0.0,283.4186096191406,286.0,65654.5078125,0.0,4175.16796875,1.0,278.7413024902344,282.9837646484375,297.7896728515625,301.9768371582031,293.1499938964844,293.1499938964844,278.45001220703125,31916.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886697292327881,1.0,0.0,0.0,3.7023980617523193,3.7024219036102295,9.14659608497459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.0068359375,0.0,1561.2569580078125,1895.4371337890625,0.0,3297.7646484375,0.9140169024467468,1.0,0.0,3.0,1.0,0.0
17948580,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7541219592094421,0.4031393826007843,0.3703121840953827,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8551235198974609,0.5970043540000916,0.5719510912895203,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9248454570770264,0.7520681619644165,0.5290706753730774,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7734436988830566,0.4362376928329468,0.4208822548389435,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6188130378723145,0.2171577364206314,1.017975926399231,284.8890380859375,284.95001220703125,302.86431884765625,294.8118591308594,298.7807312011719,297.05938720703125,284.8901062011719,1.0,0.704060435295105,0.3323017954826355,0.3323017954826355,1.0,1.0,-3.4945261478424072,0.8587690591812134,2.6357569694519043,-0.1747269630432129,0.862983763217926,0.862983763217926,0.0,287.17779541015625,289.0,66137.9453125,0.0,4147.93408203125,1.0,278.4572448730469,282.8419189453125,297.83367919921875,302.1414794921875,293.1499938964844,293.1499938964844,278.75,38524.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968926072120667,1.0,0.0,0.0,3.6036765575408936,3.603700637817383,8.665325594847673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.359375,0.0,1500.8914794921875,1895.4371337890625,0.0,3374.60205078125,0.8968894481658936,1.0,0.0,3.0,1.0,0.0
17948640,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7541219592094421,0.4031393826007843,0.3703121840953827,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8551235198974609,0.5970043540000916,0.5719510912895203,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9248454570770264,0.7520681619644165,0.5290706753730774,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7734436988830566,0.4362376928329468,0.4208822548389435,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6188130378723145,0.2171577364206314,1.017975926399231,284.8890380859375,284.95001220703125,302.86431884765625,294.8118591308594,298.7807312011719,297.05938720703125,284.8901062011719,1.0,0.704060435295105,0.3323017954826355,0.3323017954826355,1.0,1.0,-3.4945261478424072,0.8587690591812134,2.6357569694519043,-0.1747269630432129,0.862983763217926,0.862983763217926,0.0,287.17779541015625,289.0,66137.9453125,0.0,4147.93408203125,1.0,278.4572448730469,282.8419189453125,297.83367919921875,302.1414794921875,293.1499938964844,293.1499938964844,278.75,38524.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968926072120667,1.0,0.0,0.0,3.6036765575408936,3.603700637817383,8.665325594847673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.359375,0.0,1500.8914794921875,1895.4371337890625,0.0,3374.60205078125,0.8968894481658936,1.0,0.0,3.0,1.0,0.0
17948700,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7521696090698242,0.4019951224327087,0.3691002130508423,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8529951572418213,0.5954210758209229,0.570283830165863,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9228631854057312,0.7517962455749512,0.5286633968353271,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7715740203857422,0.4352722465991974,0.4198620915412903,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6170378923416138,0.2162492126226425,1.0138386487960815,284.9974670410156,284.95001220703125,302.84423828125,294.81463623046875,298.7737121582031,297.0570983886719,284.9978942871094,1.0,0.7036834955215454,0.3323912322521209,0.3323912322521209,1.0,1.0,-3.484366178512573,0.8560368418693542,2.628329277038574,-0.1747414171695709,0.933745265007019,0.933745265007019,0.0,288.8892517089844,289.0,65178.33984375,0.0,4131.87744140625,1.0,278.700439453125,282.9697570800781,297.78533935546875,301.9201965332031,293.1499938964844,293.1499938964844,278.75,34405.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911561369895935,1.0,0.0,0.0,3.644331693649292,3.644355297088623,8.861945275384642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.3720703125,0.0,1514.9573974609375,1895.4371337890625,0.0,3321.017822265625,0.904342532157898,1.0,0.0,3.0,1.0,0.0
17948760,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7507458329200745,0.400987297296524,0.3682548403739929,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8513756990432739,0.5939849615097046,0.5689901113510132,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9215514659881592,0.7516611218452454,0.5286291837692261,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7701812386512756,0.4344326853752136,0.4191199243068695,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6156067252159119,0.2154267132282257,1.0103709697723389,284.9798583984375,284.95001220703125,302.8242492675781,294.8173217773437,298.7677307128906,297.05645751953125,284.9784240722656,1.0,0.703413188457489,0.3325191438198089,0.3325191438198089,1.0,1.0,-3.4766886234283447,0.8541547656059265,2.622533798217773,-0.174583613872528,0.9352498054504396,0.9352498054504396,0.0,290.201904296875,292.0,65164.859375,0.0,4119.89697265625,1.0,278.74285888671875,282.9595947265625,297.79510498046875,301.968017578125,293.1499938964844,293.1499938964844,278.45001220703125,34065.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890867829322815,1.0,0.0,0.0,3.6947312355041504,3.69475531578064,9.108754284170572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.2197265625,0.0,1568.8541259765625,1895.4371337890625,0.0,3301.666259765625,0.9136911034584044,1.0,0.0,3.0,1.0,0.0
17948820,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7470460534095764,0.3979512751102447,0.3659117519855499,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8473341464996338,0.5901111364364624,0.5657529234886169,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.917750895023346,0.749906063079834,0.5277783870697021,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7666380405426025,0.4319855868816376,0.4171659648418426,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6120617985725403,0.2133626192808151,1.0024157762527466,284.8963623046875,284.95001220703125,302.78436279296875,294.82232666015625,298.7493591308594,297.0463256835937,284.897216796875,1.0,0.7026899456977844,0.3327749967575073,0.3327749967575073,1.0,1.0,-3.457050085067749,0.8491154909133911,2.6079347133636475,-0.1741761714220047,0.8449344038963318,0.8449344038963318,0.0,293.5748596191406,280.0,65304.15234375,0.0,4089.492431640625,1.0,278.4576416015625,282.8648681640625,297.8316650390625,302.08697509765625,293.1499938964844,293.1499938964844,278.75,39397.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944786787033081,1.0,0.0,0.0,3.5403854846954346,3.5404090881347656,8.363621759599482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.8779296875,0.0,1439.2569580078125,1895.4371337890625,0.0,3352.0654296875,0.8838427066802979,1.0,0.0,3.0,1.0,0.0
17948880,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7470460534095764,0.3979512751102447,0.3659117519855499,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8473341464996338,0.5901111364364624,0.5657529234886169,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.917750895023346,0.749906063079834,0.5277783870697021,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7666380405426025,0.4319855868816376,0.4171659648418426,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6120617985725403,0.2133626192808151,1.0024157762527466,284.8963623046875,284.95001220703125,302.78436279296875,294.82232666015625,298.7493591308594,297.0463256835937,284.897216796875,1.0,0.7026899456977844,0.3327749967575073,0.3327749967575073,1.0,1.0,-3.457050085067749,0.8491154909133911,2.6079347133636475,-0.1741761714220047,0.8449344038963318,0.8449344038963318,0.0,293.5748596191406,280.0,65304.15234375,0.0,4089.492431640625,1.0,278.4576416015625,282.8648681640625,297.8316650390625,302.08697509765625,293.1499938964844,293.1499938964844,278.75,39397.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944786787033081,1.0,0.0,0.0,3.5403854846954346,3.5404090881347656,8.363621759599482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.8779296875,0.0,1439.2569580078125,1895.4371337890625,0.0,3352.0654296875,0.8838427066802979,1.0,0.0,3.0,1.0,0.0
17948940,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7474820017814636,0.3959206938743591,0.3637529015541076,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8479502201080322,0.5871902704238892,0.5626588463783264,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.920080542564392,0.7494401931762695,0.5271573662757874,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.767422616481781,0.430241197347641,0.4152132272720337,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6118431091308594,0.2116677016019821,0.9936535358428956,284.9817199707031,284.95001220703125,302.7446594238281,294.8268127441406,298.7376708984375,297.0451965332031,284.9808044433594,1.0,0.6978708505630493,0.3330308496952057,0.3330308496952057,1.0,1.0,-3.437101364135742,0.8439774513244629,2.59312391281128,-0.1739207208156585,0.9162004590034484,0.9162004590034484,0.0,289.2768249511719,268.0,64323.19921875,0.0,4013.53271484375,1.0,278.7414855957031,282.97802734375,297.79937744140625,301.9183654785156,293.1499938964844,293.1499938964844,278.45001220703125,34322.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855358362197876,1.0,0.0,0.0,3.6291751861572266,3.6291985511779785,8.788386480773624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.0166015625,0.0,1497.6400146484375,1895.4371337890625,0.0,3268.435546875,0.8993901014328003,1.0,0.0,3.0,1.0,0.0
17949000,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7474820017814636,0.3959206938743591,0.3637529015541076,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8479502201080322,0.5871902704238892,0.5626588463783264,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.920080542564392,0.7494401931762695,0.5271573662757874,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.767422616481781,0.430241197347641,0.4152132272720337,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6118431091308594,0.2116677016019821,0.9936535358428956,284.9817199707031,284.95001220703125,302.7446594238281,294.8268127441406,298.7376708984375,297.0451965332031,284.9808044433594,1.0,0.6978708505630493,0.3330308496952057,0.3330308496952057,1.0,1.0,-3.437101364135742,0.8439774513244629,2.59312391281128,-0.1739207208156585,0.9162004590034484,0.9162004590034484,0.0,289.2768249511719,268.0,64323.19921875,0.0,4013.53271484375,1.0,278.7414855957031,282.97802734375,297.79937744140625,301.9183654785156,293.1499938964844,293.1499938964844,278.45001220703125,34322.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855358362197876,1.0,0.0,0.0,3.6291751861572266,3.6291985511779785,8.788386480773624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.0166015625,0.0,1497.6400146484375,1895.4371337890625,0.0,3268.435546875,0.8993901014328003,1.0,0.0,3.0,1.0,0.0
17949060,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7493211030960083,0.3930027484893799,0.3610827028751373,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8503048419952393,0.583391547203064,0.5590425729751587,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9246161580085754,0.7475622892379761,0.5258893966674805,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7698442339897156,0.4278474748134613,0.4128633737564087,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.612949013710022,0.2096776366233825,0.9839087724685668,284.90252685546875,284.95001220703125,302.7052001953125,294.83074951171875,298.7210388183594,297.0368957519531,284.9024963378906,1.0,0.6911414265632629,0.3333811163902282,0.3333811163902282,1.0,1.0,-3.413485050201416,0.8380148410797119,2.575470209121704,-0.1734361052513122,0.8326977491378784,0.8326977491378784,0.0,281.6705627441406,256.0,64390.26171875,0.0,3909.913330078125,1.0,278.4586486816406,282.8876342773437,297.83697509765625,302.03436279296875,293.1499938964844,293.1499938964844,278.75,39248.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903590440750122,1.0,0.0,0.0,3.47471284866333,3.474735736846924,8.056217097873741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.6865234375,0.0,1369.89501953125,1895.4371337890625,0.0,3313.565185546875,0.8691373467445374,1.0,0.0,3.0,1.0,0.0
17949120,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7493211030960083,0.3930027484893799,0.3610827028751373,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8503048419952393,0.583391547203064,0.5590425729751587,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9246161580085754,0.7475622892379761,0.5258893966674805,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7698442339897156,0.4278474748134613,0.4128633737564087,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.612949013710022,0.2096776366233825,0.9839087724685668,284.90252685546875,284.95001220703125,302.7052001953125,294.83074951171875,298.7210388183594,297.0368957519531,284.9024963378906,1.0,0.6911414265632629,0.3333811163902282,0.3333811163902282,1.0,1.0,-3.413485050201416,0.8380148410797119,2.575470209121704,-0.1734361052513122,0.8326977491378784,0.8326977491378784,0.0,281.6705627441406,256.0,64390.26171875,0.0,3909.913330078125,1.0,278.4586486816406,282.8876342773437,297.83697509765625,302.03436279296875,293.1499938964844,293.1499938964844,278.75,39248.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903590440750122,1.0,0.0,0.0,3.47471284866333,3.474735736846924,8.056217097873741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.6865234375,0.0,1369.89501953125,1895.4371337890625,0.0,3313.565185546875,0.8691373467445374,1.0,0.0,3.0,1.0,0.0
17949180,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7529703974723816,0.391017347574234,0.3587813079357147,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8546169400215149,0.5804698467254639,0.5557539463043213,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9317627549171448,0.7468612790107727,0.5249712467193604,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7740833163261414,0.4261030852794647,0.4107106328010559,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6154091358184814,0.2080496847629547,0.9744344353675842,284.9804382324219,284.95001220703125,302.6659851074219,294.8340759277344,298.7102355957031,297.0365295410156,284.9796142578125,1.0,0.6834313869476318,0.3337313532829284,0.3337313532829284,1.0,1.0,-3.3916752338409424,0.8325883150100708,2.559086799621582,-0.1730139851570129,0.8999165892601013,0.8999165892601013,0.0,271.61358642578125,244.0,63415.4453125,0.0,3797.809814453125,1.0,278.7409362792969,282.99481201171875,297.8054504394531,301.8672790527344,293.1499938964844,293.1499938964844,279.04998779296875,34341.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812272548675537,1.0,0.0,0.0,3.5631778240203857,3.5632007122039795,8.471655519315391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.330078125,0.0,1426.588623046875,1895.4371337890625,0.0,3228.0810546875,0.8845980167388916,1.0,0.0,3.0,1.0,0.0
17949240,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7529703974723816,0.391017347574234,0.3587813079357147,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8546169400215149,0.5804698467254639,0.5557539463043213,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9317627549171448,0.7468612790107727,0.5249712467193604,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7740833163261414,0.4261030852794647,0.4107106328010559,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6154091358184814,0.2080496847629547,0.9744344353675842,284.9804382324219,284.95001220703125,302.6659851074219,294.8340759277344,298.7102355957031,297.0365295410156,284.9796142578125,1.0,0.6834313869476318,0.3337313532829284,0.3337313532829284,1.0,1.0,-3.3916752338409424,0.8325883150100708,2.559086799621582,-0.1730139851570129,0.8999165892601013,0.8999165892601013,0.0,271.61358642578125,244.0,63415.4453125,0.0,3797.809814453125,1.0,278.7409362792969,282.99481201171875,297.8054504394531,301.8672790527344,293.1499938964844,293.1499938964844,279.04998779296875,34341.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812272548675537,1.0,0.0,0.0,3.5631778240203857,3.5632007122039795,8.471655519315391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.330078125,0.0,1426.588623046875,1895.4371337890625,0.0,3228.0810546875,0.8845980167388916,1.0,0.0,3.0,1.0,0.0
17949300,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7552435994148254,0.3901291787624359,0.3577168583869934,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8572697639465332,0.579124927520752,0.5542080998420715,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.935926616191864,0.7465983033180237,0.5245641469955444,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7766734957695007,0.425330638885498,0.409717708826065,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6169841289520264,0.2073179185390472,0.9700071215629578,285.06298828125,284.95001220703125,302.646484375,294.8354797363281,298.7053527832031,297.0372619628906,285.06304931640625,1.0,0.6794233918190002,0.3339065015316009,0.3339065015316009,1.0,1.0,-3.3815293312072754,0.8300934433937073,2.551435947418213,-0.1727294623851776,0.978723645210266,0.978723645210266,0.0,266.14306640625,244.0,62620.2109375,0.0,3741.533935546875,1.0,278.9979248046875,283.0999450683594,297.78973388671875,301.73077392578125,293.1499938964844,293.1499938964844,279.04998779296875,31813.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875716507434845,1.0,0.0,0.0,3.644723415374756,3.6447465419769287,8.863850666784856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.6396484375,0.0,1496.0247802734375,1895.4371337890625,0.0,3176.425537109375,0.9022347331047058,1.0,0.0,3.0,1.0,0.0
17949360,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.757850170135498,0.3892025947570801,0.3567556142807007,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.86027991771698,0.577750027179718,0.5527747869491577,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9404889345169068,0.7462353706359863,0.5242478251457214,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7795971632003784,0.4245446622371673,0.4088132381439209,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.6187905669212341,0.2066011279821396,0.965857982635498,285.0264587402344,284.95001220703125,302.6270446777344,294.8367614746094,298.7002868652344,297.03790283203125,285.0230407714844,1.0,0.6753775477409363,0.3341422379016876,0.3341422379016876,1.0,1.0,-3.372195243835449,0.8280117511749268,2.5441834926605225,-0.1722072064876556,0.986803412437439,0.986803412437439,0.0,260.4389343261719,232.0,62777.4609375,0.0,3686.166748046875,1.0,279.0423278808594,283.0692138671875,297.8157043457031,301.8221435546875,293.1499938964844,293.1499938964844,278.75,31893.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747338652610779,1.0,0.0,0.0,3.730541706085205,3.7305657863616943,9.286179647460812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.7685546875,0.0,1593.2344970703125,1895.4371337890625,0.0,3167.2109375,0.9202419519424438,1.0,0.0,3.0,1.0,0.0
17949420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7619965672492981,0.3859596848487854,0.3538185060024261,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.865350604057312,0.5735933780670166,0.5488526225090027,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9480918049812316,0.7434425354003906,0.522411048412323,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7845245003700256,0.4218655228614807,0.4062023460865021,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6216346621513367,0.2045633792877197,0.9557209610939026,284.88165283203125,284.95001220703125,302.58837890625,294.8387145996094,298.6820373535156,297.0279541015625,284.88311767578125,1.0,0.6667274236679077,0.3346137702465057,0.3346137702465057,1.0,1.0,-3.3464279174804688,0.8217107057571411,2.524717092514038,-0.1710161864757537,0.8634942770004272,0.8634942770004272,0.0,249.83023071289065,220.0,63173.28125,0.0,3564.142578125,1.0,278.7568054199219,282.9197692871094,297.8605041503906,301.98101806640625,293.1499938964844,293.1499938964844,279.04998779296875,38916.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883120059967041,1.0,0.0,0.0,3.624756336212158,3.6247806549072266,8.766998575993057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.9755859375,0.0,1526.9329833984375,1895.4371337890625,0.0,3245.81298828125,0.9016610980033876,1.0,0.0,3.0,1.0,0.0
17949480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7619965672492981,0.3859596848487854,0.3538185060024261,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.865350604057312,0.5735933780670166,0.5488526225090027,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9480918049812316,0.7434425354003906,0.522411048412323,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7845245003700256,0.4218655228614807,0.4062023460865021,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6216346621513367,0.2045633792877197,0.9557209610939026,284.88165283203125,284.95001220703125,302.58837890625,294.8387145996094,298.6820373535156,297.0279541015625,284.88311767578125,1.0,0.6667274236679077,0.3346137702465057,0.3346137702465057,1.0,1.0,-3.3464279174804688,0.8217107057571411,2.524717092514038,-0.1710161864757537,0.8634942770004272,0.8634942770004272,0.0,249.83023071289065,220.0,63173.28125,0.0,3564.142578125,1.0,278.7568054199219,282.9197692871094,297.8605041503906,301.98101806640625,293.1499938964844,293.1499938964844,279.04998779296875,38916.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883120059967041,1.0,0.0,0.0,3.624756336212158,3.6247806549072266,8.766998575993057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.9755859375,0.0,1526.9329833984375,1895.4371337890625,0.0,3245.81298828125,0.9016610980033876,1.0,0.0,3.0,1.0,0.0
17949540,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7674552202224731,0.3838242590427398,0.3512268364429474,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8717915415763855,0.5704537630081177,0.5452024936676025,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9570751190185548,0.7421165108680725,0.5209003686904907,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7906448841094971,0.4198984205722809,0.403714656829834,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6251894235610962,0.2028543055057525,0.9455012679100036,284.9779968261719,284.95001220703125,302.54998779296875,294.8399658203125,298.6698913574219,297.0263366699219,284.9768371582031,1.0,0.6577237844467163,0.3350853025913238,0.3350853025913238,1.0,1.0,-3.3218228816986084,0.8157378435134888,2.50608491897583,-0.1699067652225494,0.9371576309204102,0.9371576309204102,0.0,238.31298828125,208.0,62075.23046875,0.0,3441.374267578125,1.0,279.0421142578125,283.04351806640625,297.8152770996094,301.7945556640625,293.1499938964844,293.1499938964844,278.75,34281.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745641112327576,1.0,0.0,0.0,3.708417177200317,3.7084414958953857,9.176359867524296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.7900390625,0.0,1586.072265625,1895.4371337890625,0.0,3165.618896484375,0.9171085953712464,1.0,0.0,3.0,1.0,0.0
17949600,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7674552202224731,0.3838242590427398,0.3512268364429474,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8717915415763855,0.5704537630081177,0.5452024936676025,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9570751190185548,0.7421165108680725,0.5209003686904907,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7906448841094971,0.4198984205722809,0.403714656829834,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6251894235610962,0.2028543055057525,0.9455012679100036,284.9779968261719,284.95001220703125,302.54998779296875,294.8399658203125,298.6698913574219,297.0263366699219,284.9768371582031,1.0,0.6577237844467163,0.3350853025913238,0.3350853025913238,1.0,1.0,-3.3218228816986084,0.8157378435134888,2.50608491897583,-0.1699067652225494,0.9371576309204102,0.9371576309204102,0.0,238.31298828125,208.0,62075.23046875,0.0,3441.374267578125,1.0,279.0421142578125,283.04351806640625,297.8152770996094,301.7945556640625,293.1499938964844,293.1499938964844,278.75,34281.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745641112327576,1.0,0.0,0.0,3.708417177200317,3.7084414958953857,9.176359867524296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.7900390625,0.0,1586.072265625,1895.4371337890625,0.0,3165.618896484375,0.9171085953712464,1.0,0.0,3.0,1.0,0.0
17949660,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7730963826179504,0.3808576464653015,0.3483903706073761,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8785196542739868,0.5665057301521301,0.5413105487823486,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9657743573188782,0.7393618226051331,0.5189645886421204,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7969905734062195,0.4173239171504974,0.4010575711727142,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6288861632347107,0.2008687257766723,0.9351012110710144,284.891357421875,284.95001220703125,302.513671875,294.8415222167969,298.6544494628906,297.01971435546875,284.8924865722656,1.0,0.6485006213188171,0.3356455266475677,0.3356455266475677,1.0,1.0,-3.2957186698913574,0.809537947177887,2.4861807823181152,-0.1683764904737472,0.841594398021698,0.841594398021698,0.0,226.99156188964844,196.0,62107.4921875,0.0,3317.982177734375,1.0,278.757568359375,282.9493713378906,297.8492431640625,301.9021911621094,293.1499938964844,293.1499938964844,279.04998779296875,39840.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797529935836792,1.0,0.0,0.0,3.5397510528564453,3.5397746562957764,8.36062497455714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.251953125,0.0,1441.80126953125,1895.4371337890625,0.0,3214.265380859375,0.8841069340705872,1.0,0.0,3.0,1.0,0.0
17949720,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7730963826179504,0.3808576464653015,0.3483903706073761,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8785196542739868,0.5665057301521301,0.5413105487823486,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9657743573188782,0.7393618226051331,0.5189645886421204,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7969905734062195,0.4173239171504974,0.4010575711727142,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6288861632347107,0.2008687257766723,0.9351012110710144,284.891357421875,284.95001220703125,302.513671875,294.8415222167969,298.6544494628906,297.01971435546875,284.8924865722656,1.0,0.6485006213188171,0.3356455266475677,0.3356455266475677,1.0,1.0,-3.2957186698913574,0.809537947177887,2.4861807823181152,-0.1683764904737472,0.841594398021698,0.841594398021698,0.0,226.99156188964844,196.0,62107.4921875,0.0,3317.982177734375,1.0,278.757568359375,282.9493713378906,297.8492431640625,301.9021911621094,293.1499938964844,293.1499938964844,279.04998779296875,39840.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797529935836792,1.0,0.0,0.0,3.5397510528564453,3.5397746562957764,8.36062497455714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.251953125,0.0,1441.80126953125,1895.4371337890625,0.0,3214.265380859375,0.8841069340705872,1.0,0.0,3.0,1.0,0.0
