time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949780,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7802983522415161,0.3788878917694092,0.3459991216659546,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8868840336799622,0.5635135769844055,0.537844717502594,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9755632877349854,0.7378912568092346,0.5174118280410767,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8047499060630798,0.4154531955718994,0.3986866474151611,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6335644721984863,0.1992563754320144,0.9252973198890686,284.9811096191406,284.95001220703125,302.4809875488281,294.8445129394531,298.6451721191406,297.0201110839844,284.9801330566406,1.0,0.6391831636428833,0.3362057507038116,0.3362057507038116,1.0,1.0,-3.2721688747406006,0.8040959239006042,2.468072891235352,-0.1669200360774994,0.9143275022506714,0.9143275022506714,0.0,215.0040435791016,184.0,61063.109375,0.0,3198.308349609375,1.0,279.0414733886719,283.066162109375,297.81256103515625,301.72540283203125,293.1499938964844,293.1499938964844,278.75,34398.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697515726089478,1.0,0.0,0.0,3.626508235931397,3.626531600952149,8.775474498179392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.2705078125,0.0,1495.2813720703125,1895.4371337890625,0.0,3120.480224609375,0.8988277316093445,1.0,0.0,3.0,1.0,0.0
17949840,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7802983522415161,0.3788878917694092,0.3459991216659546,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8868840336799622,0.5635135769844055,0.537844717502594,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9755632877349854,0.7378912568092346,0.5174118280410767,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8047499060630798,0.4154531955718994,0.3986866474151611,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6335644721984863,0.1992563754320144,0.9252973198890686,284.9811096191406,284.95001220703125,302.4809875488281,294.8445129394531,298.6451721191406,297.0201110839844,284.9801330566406,1.0,0.6391831636428833,0.3362057507038116,0.3362057507038116,1.0,1.0,-3.2721688747406006,0.8040959239006042,2.468072891235352,-0.1669200360774994,0.9143275022506714,0.9143275022506714,0.0,215.0040435791016,184.0,61063.109375,0.0,3198.308349609375,1.0,279.0414733886719,283.066162109375,297.81256103515625,301.72540283203125,293.1499938964844,293.1499938964844,278.75,34398.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697515726089478,1.0,0.0,0.0,3.626508235931397,3.626531600952149,8.775474498179392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.2705078125,0.0,1495.2813720703125,1895.4371337890625,0.0,3120.480224609375,0.8988277316093445,1.0,0.0,3.0,1.0,0.0
17949900,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7840787172317505,0.3774761855602264,0.3447712659835815,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8912842869758606,0.5616108179092407,0.5360905528068542,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9803266525268556,0.7364669442176819,0.5165565013885498,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8087605834007263,0.4142181277275085,0.3974959254264831,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.6360726356506348,0.1983232796192169,0.9205266237258912,284.86297607421875,284.95001220703125,302.4659118652344,294.84649658203125,298.63922119140625,297.0182189941406,284.8626403808594,1.0,0.6345173716545105,0.3364858627319336,0.3364858627319336,1.0,1.0,-3.2603964805603027,0.8013606667518616,2.459035634994507,-0.1660967767238617,0.8258246779441833,0.8258246779441833,0.0,209.1136779785156,184.0,61556.640625,0.0,3139.642333984375,1.0,278.799560546875,282.9388427734375,297.8646850585937,301.9231262207031,293.1499938964844,293.1499938964844,278.75,39497.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743457198143005,1.0,0.0,0.0,3.555216073989868,3.5552399158477783,8.433838729615672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.0048828125,0.0,1455.74072265625,1895.4371337890625,0.0,3163.571044921875,0.8842278122901917,1.0,0.0,3.0,1.0,0.0
17949960,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7874654531478882,0.3760053813457489,0.3432317972183227,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8953251838684082,0.5596339702606201,0.5340103507041931,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.984503448009491,0.7349042296409607,0.5153096914291382,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.812328040599823,0.4129037261009216,0.3960506916046142,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6383376717567444,0.1973333358764648,0.91515451669693,284.90118408203125,284.95001220703125,302.4516296386719,294.8487854003906,298.6332702636719,297.01580810546875,284.9018859863281,1.0,0.6297035217285156,0.3368109464645386,0.3368109464645386,1.0,1.0,-3.2463531494140625,0.7980559468269348,2.4482972621917725,-0.1652134358882904,0.8289967179298401,0.8289967179298401,0.0,203.5230712890625,172.0,61073.1875,0.0,3078.137939453125,1.0,278.7586364746094,282.9779968261719,297.85369873046875,301.8396301269531,293.1499938964844,293.1499938964844,279.04998779296875,39636.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744134306907654,1.0,0.0,0.0,3.458852529525757,3.4588754177093506,7.98283963376889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.7548828125,0.0,1356.5079345703125,1895.4371337890625,0.0,3164.206298828125,0.8660958409309387,1.0,0.0,3.0,1.0,0.0
17950020,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7962722182273865,0.3739883303642273,0.3408332467079162,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9055428504943848,0.5565775632858276,0.5305221676826477,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9940342903137208,0.7329572439193726,0.5134814977645874,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8209503889083862,0.4109241962432861,0.3936155438423157,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6442593336105347,0.1957160681486129,0.905422031879425,284.98077392578125,284.95001220703125,302.4254455566406,294.85430908203125,298.6259155273437,297.0164489746094,284.9798278808594,1.0,0.6201257705688477,0.3374611437320709,0.3374611437320709,1.0,1.0,-3.2224483489990234,0.792713463306427,2.429734706878662,-0.1634368598461151,0.8973425626754761,0.8973425626754761,0.0,191.55374145507807,160.0,60098.4375,0.0,2961.08837890625,1.0,279.0408630371094,283.0847473144531,297.8217163085937,301.6727905273437,293.1499938964844,293.1499938964844,279.3500061035156,34308.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643431067466736,1.0,0.0,0.0,3.552114248275757,3.5521368980407715,8.419128789682873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.900390625,0.0,1414.651123046875,1895.4371337890625,0.0,3069.7431640625,0.8820677399635315,1.0,0.0,3.0,1.0,0.0
17950080,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7962722182273865,0.3739883303642273,0.3408332467079162,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9055428504943848,0.5565775632858276,0.5305221676826477,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9940342903137208,0.7329572439193726,0.5134814977645874,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8209503889083862,0.4109241962432861,0.3936155438423157,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6442593336105347,0.1957160681486129,0.905422031879425,284.98077392578125,284.95001220703125,302.4254455566406,294.85430908203125,298.6259155273437,297.0164489746094,284.9798278808594,1.0,0.6201257705688477,0.3374611437320709,0.3374611437320709,1.0,1.0,-3.2224483489990234,0.792713463306427,2.429734706878662,-0.1634368598461151,0.8973425626754761,0.8973425626754761,0.0,191.55374145507807,160.0,60098.4375,0.0,2961.08837890625,1.0,279.0408630371094,283.0847473144531,297.8217163085937,301.6727905273437,293.1499938964844,293.1499938964844,279.3500061035156,34308.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643431067466736,1.0,0.0,0.0,3.552114248275757,3.5521368980407715,8.419128789682873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.900390625,0.0,1414.651123046875,1895.4371337890625,0.0,3069.7431640625,0.8820677399635315,1.0,0.0,3.0,1.0,0.0
17950140,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8053284287452698,0.3721072375774383,0.3387707471847534,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9167658686637878,0.5536854267120361,0.5274051427841187,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9990000128746032,0.7314562797546387,0.506120502948761,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8295745849609375,0.4090614318847656,0.3914622366428375,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6505270600318909,0.1942220628261566,0.8967710137367249,285.02606201171875,284.95001220703125,302.402099609375,294.8609924316406,298.61993408203125,297.0184631347656,285.0216369628906,1.0,0.6102970838546753,0.3381113111972809,0.3381113111972809,1.0,1.0,-3.194517135620117,0.7860973477363586,2.408419609069824,-0.1615039557218551,0.9848632216453552,0.9848632216453552,0.0,180.3964080810547,148.0,59342.734375,0.0,2841.673583984375,1.0,279.3424377441406,283.1573181152344,297.8357238769531,301.6275329589844,293.1499938964844,293.1499938964844,279.04998779296875,31803.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856882631778717,1.0,0.0,0.0,3.723543882369995,3.723567962646485,9.25137442209234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.6787109375,0.0,1584.5107421875,1895.4371337890625,0.0,2999.771728515625,0.9184957146644592,1.0,0.0,3.0,1.0,0.0
17950200,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8053284287452698,0.3721072375774383,0.3387707471847534,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9167658686637878,0.5536854267120361,0.5274051427841187,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9990000128746032,0.7314562797546387,0.506120502948761,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8295745849609375,0.4090614318847656,0.3914622366428375,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6505270600318909,0.1942220628261566,0.8967710137367249,285.02606201171875,284.95001220703125,302.402099609375,294.8609924316406,298.61993408203125,297.0184631347656,285.0216369628906,1.0,0.6102970838546753,0.3381113111972809,0.3381113111972809,1.0,1.0,-3.194517135620117,0.7860973477363586,2.408419609069824,-0.1615039557218551,0.9848632216453552,0.9848632216453552,0.0,180.3964080810547,148.0,59342.734375,0.0,2841.673583984375,1.0,279.3424377441406,283.1573181152344,297.8357238769531,301.6275329589844,293.1499938964844,293.1499938964844,279.04998779296875,31803.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856882631778717,1.0,0.0,0.0,3.723543882369995,3.723567962646485,9.25137442209234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.6787109375,0.0,1584.5107421875,1895.4371337890625,0.0,2999.771728515625,0.9184957146644592,1.0,0.0,3.0,1.0,0.0
17950260,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8118800520896912,0.3687588274478912,0.3358005285263061,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9258304834365844,0.5493098497390747,0.5233443975448608,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.7307589054107666,0.4896226823329925,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.836255669593811,0.4060175716876983,0.3885778486728668,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6552726626396179,0.1921004503965377,0.8865677118301392,284.8714294433594,284.95001220703125,302.3814392089844,294.8687438964844,298.6105651855469,297.0141296386719,284.8730163574219,1.0,0.5991618037223816,0.3388557136058807,0.3388557136058807,1.0,1.0,-3.1504058837890625,0.7747531533241272,2.375652551651001,-0.1596737653017044,0.8496749997138977,0.8496749997138977,0.0,170.84112548828125,136.0,59348.66796875,0.0,2700.645263671875,1.0,279.0571594238281,283.0063171386719,297.88580322265625,301.768798828125,293.1499938964844,293.1499938964844,279.3500061035156,39658.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646214008331299,1.0,0.0,0.0,3.589184284210205,3.5892083644866943,8.595770282227022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.6318359375,0.0,1493.4742431640625,1895.4371337890625,0.0,3072.353759765625,0.8944509029388428,1.0,0.0,3.0,1.0,0.0
17950320,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8118800520896912,0.3687588274478912,0.3358005285263061,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9258304834365844,0.5493098497390747,0.5233443975448608,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.7307589054107666,0.4896226823329925,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.836255669593811,0.4060175716876983,0.3885778486728668,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6552726626396179,0.1921004503965377,0.8865677118301392,284.8714294433594,284.95001220703125,302.3814392089844,294.8687438964844,298.6105651855469,297.0141296386719,284.8730163574219,1.0,0.5991618037223816,0.3388557136058807,0.3388557136058807,1.0,1.0,-3.1504058837890625,0.7747531533241272,2.375652551651001,-0.1596737653017044,0.8496749997138977,0.8496749997138977,0.0,170.84112548828125,136.0,59348.66796875,0.0,2700.645263671875,1.0,279.0571594238281,283.0063171386719,297.88580322265625,301.768798828125,293.1499938964844,293.1499938964844,279.3500061035156,39658.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646214008331299,1.0,0.0,0.0,3.589184284210205,3.5892083644866943,8.595770282227022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.6318359375,0.0,1493.4742431640625,1895.4371337890625,0.0,3072.353759765625,0.8944509029388428,1.0,0.0,3.0,1.0,0.0
17950380,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8200304508209229,0.3665270209312439,0.3331901431083679,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9373792409896852,0.5459434390068054,0.519558310508728,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.7339310050010681,0.4708103239536285,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8447467088699341,0.4036655128002167,0.3858096897602081,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.6614211797714233,0.1902630478143692,0.8761835694313049,284.9615478515625,284.95001220703125,302.3631591796875,294.8774719238281,298.60870361328125,297.0189208984375,284.9600524902344,1.0,0.5871925354003906,0.3396000862121582,0.3396000862121582,1.0,1.0,-3.104298114776612,0.7627368569374084,2.341561079025269,-0.1580506414175033,0.9107202291488647,0.9107202291488647,0.0,160.43026733398438,124.0,57842.7734375,0.0,2554.7109375,1.0,279.341796875,283.1274108886719,297.84088134765625,301.5605163574219,293.1499938964844,293.1499938964844,279.04998779296875,34971.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535211086273193,1.0,0.0,0.0,3.652311086654663,3.652334928512573,8.90079547843925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.896484375,0.0,1528.0391845703125,1895.4371337890625,0.0,2968.260498046875,0.9048591256141664,1.0,0.0,3.0,1.0,0.0
17950440,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8200304508209229,0.3665270209312439,0.3331901431083679,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9373792409896852,0.5459434390068054,0.519558310508728,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.7339310050010681,0.4708103239536285,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8447467088699341,0.4036655128002167,0.3858096897602081,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.6614211797714233,0.1902630478143692,0.8761835694313049,284.9615478515625,284.95001220703125,302.3631591796875,294.8774719238281,298.60870361328125,297.0189208984375,284.9600524902344,1.0,0.5871925354003906,0.3396000862121582,0.3396000862121582,1.0,1.0,-3.104298114776612,0.7627368569374084,2.341561079025269,-0.1580506414175033,0.9107202291488647,0.9107202291488647,0.0,160.43026733398438,124.0,57842.7734375,0.0,2554.7109375,1.0,279.341796875,283.1274108886719,297.84088134765625,301.5605163574219,293.1499938964844,293.1499938964844,279.04998779296875,34971.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535211086273193,1.0,0.0,0.0,3.652311086654663,3.652334928512573,8.90079547843925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.896484375,0.0,1528.0391845703125,1895.4371337890625,0.0,2968.260498046875,0.9048591256141664,1.0,0.0,3.0,1.0,0.0
17950500,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8245900869369507,0.3650733828544616,0.3319374024868011,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.943838119506836,0.5439311265945435,0.5177180171012878,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9990000128746032,0.7358269691467285,0.4607795774936676,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8496382832527161,0.4022428393363952,0.3844644129276275,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.6650329828262329,0.1892424970865249,0.8711389899253845,284.8382263183594,284.95001220703125,302.3548583984375,294.8822021484375,298.6090393066406,297.0229797363281,284.83795166015625,1.0,0.5810027122497559,0.3399722874164581,0.3399722874164581,1.0,1.0,-3.080848932266236,0.756576657295227,2.324272394180298,-0.1572389453649521,0.8116640448570251,0.8116640448570251,0.0,155.0700225830078,124.0,58018.11328125,0.0,2481.6533203125,1.0,279.09881591796875,282.9999694824219,297.8939819335937,301.7386169433594,293.1499938964844,293.1499938964844,279.04998779296875,40903.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573646545410156,1.0,0.0,0.0,3.553549528121948,3.553573608398437,8.425934083788889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.9775390625,0.0,1464.2076416015625,1895.4371337890625,0.0,3004.29150390625,0.8844348788261414,1.0,0.0,3.0,1.0,0.0
17950560,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8290231823921204,0.363619327545166,0.3304091989994049,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9501108527183532,0.5418991446495056,0.5155842304229736,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.7379770278930664,0.4508105218410492,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8545382618904114,0.4007883965969085,0.3828890323638916,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6686221361160278,0.1881948709487915,0.8655601739883423,284.88507080078125,284.95001220703125,302.3470458984375,294.8871459960937,298.6107177734375,297.02850341796875,284.8860168457031,1.0,0.5746216773986816,0.3405768275260925,0.3405768275260925,1.0,1.0,-3.055870056152344,0.7505474090576172,2.3053226470947266,-0.155882179737091,0.8137915134429932,0.8137915134429932,0.0,149.78952026367188,142.0,57252.19140625,0.0,2407.183837890625,1.0,279.0585021972656,283.0518493652344,297.8810729980469,301.6335144042969,293.1499938964844,293.1499938964844,279.3500061035156,40999.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561031222343445,1.0,0.0,0.0,3.425444364547729,3.4254672527313232,7.829376045265235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.333984375,0.0,1332.4984130859375,1895.4371337890625,0.0,2992.463623046875,0.860053539276123,1.0,0.0,3.0,1.0,0.0
17950620,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8285654783248901,0.3617196381092071,0.3284869492053985,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.94941908121109,0.5388588309288025,0.5124841928482056,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.7419125437736511,0.4489853680133819,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8540623188018799,0.3986608982086181,0.3806864619255066,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6674008965492249,0.1865596175193786,0.8575561046600342,284.97955322265625,284.95001220703125,302.3328552246094,294.8975830078125,298.6204833984375,297.04766845703125,284.9794311523437,1.0,0.57191401720047,0.3417859375476837,0.3417859375476837,1.0,1.0,-3.035329818725586,0.7476398348808289,2.2876899242401123,-0.1530061662197113,0.88579922914505,0.88579922914505,0.0,148.29664611816406,160.0,56245.1015625,0.0,2361.55419921875,1.0,279.3404541015625,283.1703186035156,297.8516540527344,301.45623779296875,293.1499938964844,293.1499938964844,279.6499938964844,34564.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429796099662781,1.0,0.0,0.0,3.5091817378997803,3.509204149246216,8.216844094022235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.375,0.0,1371.7457275390625,1895.4371337890625,0.0,2869.56640625,0.8727635741233826,1.0,0.0,3.0,1.0,0.0
17950680,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8285654783248901,0.3617196381092071,0.3284869492053985,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.94941908121109,0.5388588309288025,0.5124841928482056,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.7419125437736511,0.4489853680133819,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8540623188018799,0.3986608982086181,0.3806864619255066,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6674008965492249,0.1865596175193786,0.8575561046600342,284.97955322265625,284.95001220703125,302.3328552246094,294.8975830078125,298.6204833984375,297.04766845703125,284.9794311523437,1.0,0.57191401720047,0.3417859375476837,0.3417859375476837,1.0,1.0,-3.035329818725586,0.7476398348808289,2.2876899242401123,-0.1530061662197113,0.88579922914505,0.88579922914505,0.0,148.29664611816406,160.0,56245.1015625,0.0,2361.55419921875,1.0,279.3404541015625,283.1703186035156,297.8516540527344,301.45623779296875,293.1499938964844,293.1499938964844,279.6499938964844,34564.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429796099662781,1.0,0.0,0.0,3.5091817378997803,3.509204149246216,8.216844094022235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.375,0.0,1371.7457275390625,1895.4371337890625,0.0,2869.56640625,0.8727635741233826,1.0,0.0,3.0,1.0,0.0
17950740,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8209367394447327,0.3598983883857727,0.3270605504512787,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9386531114578248,0.5360130667686462,0.5100022554397583,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.7416049838066101,0.4605216383934021,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8459209203720093,0.3966959118843078,0.3790271580219269,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.6600097417831421,0.1850535422563552,0.8517194390296936,285.0487365722656,284.95001220703125,302.3203430175781,294.9087829589844,298.6185302734375,297.0504455566406,285.0455322265625,1.0,0.5753185153007507,0.3429950475692749,0.3429950475692749,1.0,1.0,-3.035472631454468,0.7511155605316162,2.284357070922852,-0.1495229750871658,0.9953567981719972,0.9953567981719972,0.0,153.4461212158203,178.0,55912.84765625,0.0,2388.470703125,1.0,279.64215087890625,283.2560729980469,297.87969970703125,301.4418029785156,293.1499938964844,293.1499938964844,279.3500061035156,31173.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345539569854736,1.0,0.0,0.0,3.7024524211883545,3.7024760246276855,9.146864385911612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.25,0.0,1555.6759033203125,1895.4371337890625,0.0,2790.877685546875,0.9134091734886168,1.0,0.0,3.0,1.0,0.0
17950800,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8209367394447327,0.3598983883857727,0.3270605504512787,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9386531114578248,0.5360130667686462,0.5100022554397583,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.7416049838066101,0.4605216383934021,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8459209203720093,0.3966959118843078,0.3790271580219269,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.6600097417831421,0.1850535422563552,0.8517194390296936,285.0487365722656,284.95001220703125,302.3203430175781,294.9087829589844,298.6185302734375,297.0504455566406,285.0455322265625,1.0,0.5753185153007507,0.3429950475692749,0.3429950475692749,1.0,1.0,-3.035472631454468,0.7511155605316162,2.284357070922852,-0.1495229750871658,0.9953567981719972,0.9953567981719972,0.0,153.4461212158203,178.0,55912.84765625,0.0,2388.470703125,1.0,279.64215087890625,283.2560729980469,297.87969970703125,301.4418029785156,293.1499938964844,293.1499938964844,279.3500061035156,31173.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345539569854736,1.0,0.0,0.0,3.7024524211883545,3.7024760246276855,9.146864385911612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.25,0.0,1555.6759033203125,1895.4371337890625,0.0,2790.877685546875,0.9134091734886168,1.0,0.0,3.0,1.0,0.0
17950860,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8071900606155396,0.356528490781784,0.3247901797294616,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9199112057685852,0.5316563844680786,0.5067012906074524,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.73489910364151,0.4819444119930267,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8323442935943604,0.3935555815696716,0.3767804205417633,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6481961607933044,0.1828662455081939,0.8447211980819702,284.8939208984375,284.95001220703125,302.30926513671875,294.9206237792969,298.5947570800781,297.0220031738281,284.89617919921875,1.0,0.582524299621582,0.3437894582748413,0.3437894582748413,1.0,1.0,-3.043409585952759,0.7558740377426147,2.2875356674194336,-0.1468942910432815,0.8787212371826172,0.8787212371826172,0.0,163.6115264892578,181.0,56955.18359375,0.0,2455.882080078125,1.0,279.35675048828125,283.08966064453125,297.9532165527344,301.6637268066406,293.1499938964844,293.1499938964844,279.6499938964844,37821.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454901576042175,1.0,0.0,0.0,3.64413332939148,3.644157648086548,8.860981211000762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1640625,0.0,1540.2596435546875,1895.4371337890625,0.0,2893.050048828125,0.905143678188324,1.0,0.0,3.0,1.0,0.0
17950920,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8071900606155396,0.356528490781784,0.3247901797294616,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9199112057685852,0.5316563844680786,0.5067012906074524,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.73489910364151,0.4819444119930267,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8323442935943604,0.3935555815696716,0.3767804205417633,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6481961607933044,0.1828662455081939,0.8447211980819702,284.8939208984375,284.95001220703125,302.30926513671875,294.9206237792969,298.5947570800781,297.0220031738281,284.89617919921875,1.0,0.582524299621582,0.3437894582748413,0.3437894582748413,1.0,1.0,-3.043409585952759,0.7558740377426147,2.2875356674194336,-0.1468942910432815,0.8787212371826172,0.8787212371826172,0.0,163.6115264892578,181.0,56955.18359375,0.0,2455.882080078125,1.0,279.35675048828125,283.08966064453125,297.9532165527344,301.6637268066406,293.1499938964844,293.1499938964844,279.6499938964844,37821.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454901576042175,1.0,0.0,0.0,3.64413332939148,3.644157648086548,8.860981211000762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1640625,0.0,1540.2596435546875,1895.4371337890625,0.0,2893.050048828125,0.905143678188324,1.0,0.0,3.0,1.0,0.0
17950980,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8007014393806458,0.3551269471645355,0.3234614133834839,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9117828607559204,0.5297085642814636,0.504804790019989,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.7304043769836426,0.4914514124393463,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8263875842094421,0.392124205827713,0.3754346966743469,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6429605484008789,0.1817521750926971,0.840241551399231,285.0208435058594,284.95001220703125,302.30401611328125,294.9269714355469,298.5851745605469,297.01092529296875,285.023193359375,1.0,0.5850260853767395,0.3442025184631347,0.3442025184631347,1.0,1.0,-3.043967962265014,0.7572138905525208,2.2867541313171387,-0.1455355584621429,0.9661445021629332,0.9661445021629332,0.0,168.1737823486328,181.0,56222.421875,0.0,2480.60009765625,1.0,279.60552978515625,283.23162841796875,297.9019775390625,301.4640808105469,293.1499938964844,293.1499938964844,279.6499938964844,33587.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398324847221375,1.0,0.0,0.0,3.6993565559387207,3.69938063621521,9.131574643106432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.6689453125,0.0,1570.484130859375,1895.4371337890625,0.0,2840.150146484375,0.9161925315856934,1.0,0.0,3.0,1.0,0.0
17951040,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7960473299026489,0.3539912700653076,0.3225564360618591,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9061193466186525,0.5280758142471313,0.5033848285675049,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.7261424660682678,0.4984756410121918,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8220579624176025,0.3909307718276977,0.3744271695613861,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6391292810440063,0.1808023005723953,0.8365336656570435,285.0107421875,284.95001220703125,302.2994079589844,294.9329833984375,298.5805053710937,297.0064392089844,285.0088806152344,1.0,0.5869726538658142,0.3445838391780853,0.3445838391780853,1.0,1.0,-3.043950319290161,0.7582877278327942,2.285662651062012,-0.1443566679954528,0.9814765453338624,0.9814765453338624,0.0,171.58572387695312,184.0,56409.50390625,0.0,2498.275634765625,1.0,279.64324951171875,283.2212219238281,297.9161682128906,301.5268249511719,293.1499938964844,293.1499938964844,279.3500061035156,32944.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384126424789429,1.0,0.0,0.0,3.7703683376312256,3.770393133163452,9.485514169682574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.734375,0.0,1647.64111328125,1895.4371337890625,0.0,2826.888427734375,0.930003583431244,1.0,0.0,3.0,1.0,0.0
17951100,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7913834452629089,0.3523219227790832,0.3214496374130249,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9007921814918518,0.5259087085723877,0.5017465353012085,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.7207403779029846,0.5048474669456482,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8177341818809509,0.3893293440341949,0.3732574582099914,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6353744864463806,0.1796429604291916,0.8324489593505859,284.8676452636719,284.95001220703125,302.2948303222656,294.9393310546875,298.57696533203125,297.00372314453125,284.862548828125,1.0,0.5886057019233704,0.3449810147285461,0.3449810147285461,1.0,1.0,-3.0420165061950684,0.7588031888008118,2.2832133769989014,-0.1430948078632354,0.8838199973106384,0.8838199973106384,0.0,174.9085235595703,184.0,57363.875,0.0,2511.857421875,1.0,279.3949584960937,283.0604553222656,297.97772216796875,301.7571716308594,293.1499938964844,293.1499938964844,279.3500061035156,36948.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452510833740234,1.0,0.0,0.0,3.7495293617248535,3.749554395675659,9.38094956381974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.7275390625,0.0,1654.037109375,1895.4371337890625,0.0,2890.813232421875,0.9260940551757812,1.0,0.0,3.0,1.0,0.0
17951160,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7848596572875977,0.3504465818405151,0.3199894726276397,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8935192227363586,0.5235102772712708,0.4997441172599792,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9939917922019958,0.7154754996299744,0.5027176141738892,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8116028308868408,0.3875044882297516,0.3717984557151794,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6303462982177734,0.1783085316419601,0.8277064561843872,284.87677001953125,284.95001220703125,302.2904663085937,294.94580078125,298.5723571777344,296.9996032714844,284.8786315917969,1.0,0.5893446803092957,0.3451997637748718,0.3451997637748718,1.0,1.0,-3.027796506881714,0.7549927830696106,2.272803544998169,-0.1424780189990997,0.8620539903640747,0.8620539903640747,0.0,179.45468139648438,187.0,56854.30859375,0.0,2508.673095703125,1.0,279.35675048828125,283.0792541503906,297.9697265625,301.6892395019531,293.1499938964844,293.1499938964844,279.6499938964844,39509.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472246527671814,1.0,0.0,0.0,3.6474924087524414,3.647517204284668,8.877324830791622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.1484375,0.0,1556.6192626953125,1895.4371337890625,0.0,2909.283447265625,0.9071898460388184,1.0,0.0,3.0,1.0,0.0
17951220,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7756327390670776,0.3478968441486358,0.3177082240581512,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8830438852310181,0.519841194152832,0.4963142275810241,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9841198921203612,0.7095410823822021,0.4979512095451355,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.802277684211731,0.3847442269325256,0.3692669570446014,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.622672438621521,0.1759955435991287,0.8182331323623657,284.9858093261719,284.95001220703125,302.2822570800781,294.958984375,298.5672912597656,296.9955139160156,284.9837646484375,1.0,0.5897083878517151,0.3456372618675232,0.3456372618675232,1.0,1.0,-3.000826120376587,0.7477738261222839,2.2530524730682373,-0.1417944580316543,0.9458636045455932,0.9458636045455932,0.0,185.9439697265625,190.0,55716.33984375,0.0,2491.57177734375,1.0,279.64306640625,283.21142578125,297.9268493652344,301.5047302246094,293.1499938964844,293.1499938964844,279.3500061035156,34111.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836927592754364,1.0,0.0,0.0,3.733545303344727,3.733569622039795,9.301138561568224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.130859375,0.0,1613.6650390625,1895.4371337890625,0.0,2813.02392578125,0.9224129915237428,1.0,0.0,3.0,1.0,0.0
17951280,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7756327390670776,0.3478968441486358,0.3177082240581512,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8830438852310181,0.519841194152832,0.4963142275810241,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9841198921203612,0.7095410823822021,0.4979512095451355,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.802277684211731,0.3847442269325256,0.3692669570446014,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.622672438621521,0.1759955435991287,0.8182331323623657,284.9858093261719,284.95001220703125,302.2822570800781,294.958984375,298.5672912597656,296.9955139160156,284.9837646484375,1.0,0.5897083878517151,0.3456372618675232,0.3456372618675232,1.0,1.0,-3.000826120376587,0.7477738261222839,2.2530524730682373,-0.1417944580316543,0.9458636045455932,0.9458636045455932,0.0,185.9439697265625,190.0,55716.33984375,0.0,2491.57177734375,1.0,279.64306640625,283.21142578125,297.9268493652344,301.5047302246094,293.1499938964844,293.1499938964844,279.3500061035156,34111.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836927592754364,1.0,0.0,0.0,3.733545303344727,3.733569622039795,9.301138561568224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.130859375,0.0,1613.6650390625,1895.4371337890625,0.0,2813.02392578125,0.9224129915237428,1.0,0.0,3.0,1.0,0.0
17951340,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7680031657218933,0.3444936573505401,0.3151195347309112,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8744697570800781,0.5153380632400513,0.4925705790519714,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9757686257362366,0.7037494778633118,0.4942298829555511,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.794427216053009,0.3813401758670807,0.3665004074573517,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6159867644309998,0.1734097898006439,0.8082371354103088,284.8835144042969,284.95001220703125,302.2745056152344,294.9724426269531,298.5605773925781,296.9893493652344,284.8856506347656,1.0,0.5892177820205688,0.3460747599601745,0.3460747599601745,1.0,1.0,-2.973414421081543,0.7403826117515564,2.233031749725342,-0.1410069316625595,0.8385828733444214,0.8385828733444214,0.0,191.004150390625,193.0,55694.51171875,0.0,2466.594482421875,1.0,279.3573608398437,283.1070251464844,297.97900390625,301.62579345703125,293.1499938964844,293.1499938964844,279.6499938964844,40489.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422550559043884,1.0,0.0,0.0,3.547264575958252,3.547288417816162,8.396154953516088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.56982421875,0.0,1454.492919921875,1895.4371337890625,0.0,2862.791259765625,0.8862994909286499,1.0,0.0,3.0,1.0,0.0
17951400,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7680031657218933,0.3444936573505401,0.3151195347309112,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8744697570800781,0.5153380632400513,0.4925705790519714,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9757686257362366,0.7037494778633118,0.4942298829555511,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.794427216053009,0.3813401758670807,0.3665004074573517,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6159867644309998,0.1734097898006439,0.8082371354103088,284.8835144042969,284.95001220703125,302.2745056152344,294.9724426269531,298.5605773925781,296.9893493652344,284.8856506347656,1.0,0.5892177820205688,0.3460747599601745,0.3460747599601745,1.0,1.0,-2.973414421081543,0.7403826117515564,2.233031749725342,-0.1410069316625595,0.8385828733444214,0.8385828733444214,0.0,191.004150390625,193.0,55694.51171875,0.0,2466.594482421875,1.0,279.3573608398437,283.1070251464844,297.97900390625,301.62579345703125,293.1499938964844,293.1499938964844,279.6499938964844,40489.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422550559043884,1.0,0.0,0.0,3.547264575958252,3.547288417816162,8.396154953516088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.56982421875,0.0,1454.492919921875,1895.4371337890625,0.0,2862.791259765625,0.8862994909286499,1.0,0.0,3.0,1.0,0.0
17951460,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7622491717338562,0.3420562148094177,0.3128796815872192,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8679003715515137,0.5117589235305786,0.4891540110111236,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.969152569770813,0.6997737884521484,0.4913261532783508,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7883101105690002,0.3786015510559082,0.3639208078384399,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6101941466331482,0.1711734533309936,0.7985295653343201,284.9853820800781,284.95001220703125,302.2669677734375,294.9860534667969,298.5570983886719,296.9873046875,284.984130859375,1.0,0.5883152484893799,0.3471516668796539,0.3471516668796539,1.0,1.0,-2.948355197906494,0.7354257702827454,2.2129294872283936,-0.1386032551527023,0.9192691445350648,0.9192691445350648,0.0,194.7063903808593,196.0,54647.0625,0.0,2439.37451171875,1.0,279.6415405273437,283.2313537597656,297.94647216796875,301.4544982910156,293.1499938964844,293.1499938964844,279.3500061035156,34258.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303648233413696,1.0,0.0,0.0,3.6389355659484863,3.6389591693878174,8.835721132527397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.1328125,0.0,1507.90283203125,1895.4371337890625,0.0,2751.84228515625,0.9014951586723328,1.0,0.0,3.0,1.0,0.0
17951520,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7622491717338562,0.3420562148094177,0.3128796815872192,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8679003715515137,0.5117589235305786,0.4891540110111236,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.969152569770813,0.6997737884521484,0.4913261532783508,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7883101105690002,0.3786015510559082,0.3639208078384399,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6101941466331482,0.1711734533309936,0.7985295653343201,284.9853820800781,284.95001220703125,302.2669677734375,294.9860534667969,298.5570983886719,296.9873046875,284.984130859375,1.0,0.5883152484893799,0.3471516668796539,0.3471516668796539,1.0,1.0,-2.948355197906494,0.7354257702827454,2.2129294872283936,-0.1386032551527023,0.9192691445350648,0.9192691445350648,0.0,194.7063903808593,196.0,54647.0625,0.0,2439.37451171875,1.0,279.6415405273437,283.2313537597656,297.94647216796875,301.4544982910156,293.1499938964844,293.1499938964844,279.3500061035156,34258.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303648233413696,1.0,0.0,0.0,3.6389355659484863,3.6389591693878174,8.835721132527397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.1328125,0.0,1507.90283203125,1895.4371337890625,0.0,2751.84228515625,0.9014951586723328,1.0,0.0,3.0,1.0,0.0
17951580,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7564189434051514,0.3387431800365448,0.310296893119812,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8613451719284058,0.5073261260986328,0.4853972196578979,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9620885252952576,0.6945131421089172,0.4880560934543609,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7821561098098755,0.3752148747444153,0.3610917031764984,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6041707992553711,0.1686660349369049,0.7885898947715759,284.8951416015625,284.95001220703125,302.2594299316406,294.9997253417969,298.5517272949219,296.98297119140625,284.8960266113281,1.0,0.5871801376342773,0.3482285439968109,0.3482285439968109,1.0,1.0,-2.9214704036712646,0.729892909526825,2.191577434539795,-0.1361230909824371,0.8246033787727356,0.8246033787727356,0.0,198.3914489746093,199.0,54608.1015625,0.0,2409.087646484375,1.0,279.358642578125,283.1369323730469,298.00323486328125,301.580078125,293.1499938964844,293.1499938964844,279.6499938964844,40138.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351859450340271,1.0,0.0,0.0,3.4536495208740234,3.453672409057617,7.958840910760046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.88037109375,0.0,1354.7928466796875,1895.4371337890625,0.0,2796.772216796875,0.8654814958572388,1.0,0.0,3.0,1.0,0.0
