time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951640,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7564189434051514,0.3387431800365448,0.310296893119812,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8613451719284058,0.5073261260986328,0.4853972196578979,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9620885252952576,0.6945131421089172,0.4880560934543609,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7821561098098755,0.3752148747444153,0.3610917031764984,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6041707992553711,0.1686660349369049,0.7885898947715759,284.8951416015625,284.95001220703125,302.2594299316406,294.9997253417969,298.5517272949219,296.98297119140625,284.8960266113281,1.0,0.5871801376342773,0.3482285439968109,0.3482285439968109,1.0,1.0,-2.9214704036712646,0.729892909526825,2.191577434539795,-0.1361230909824371,0.8246033787727356,0.8246033787727356,0.0,198.3914489746093,199.0,54608.1015625,0.0,2409.087646484375,1.0,279.358642578125,283.1369323730469,298.00323486328125,301.580078125,293.1499938964844,293.1499938964844,279.6499938964844,40138.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351859450340271,1.0,0.0,0.0,3.4536495208740234,3.453672409057617,7.958840910760046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.88037109375,0.0,1354.7928466796875,1895.4371337890625,0.0,2796.772216796875,0.8654814958572388,1.0,0.0,3.0,1.0,0.0
17951700,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7537505626678467,0.3374671936035156,0.3090317249298095,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8583306074142456,0.5054684281349182,0.4835314452648163,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9587345719337464,0.6924828886985779,0.486479640007019,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7792951464653015,0.3737775981426239,0.3596682846546173,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6012337803840637,0.1675205826759338,0.78348708152771,285.0049133300781,284.95001220703125,302.2555847167969,295.0065612792969,298.5500183105469,296.9819641113281,285.0064697265625,1.0,0.5865300893783569,0.3487669825553894,0.3487669825553894,1.0,1.0,-2.9079668521881104,0.7270911931991577,2.180875778198242,-0.1349752098321914,0.897258460521698,0.897258460521698,0.0,200.0507659912109,199.0,53700.37109375,0.0,2393.07861328125,1.0,279.5967712402344,283.2645568847656,297.9553527832031,301.3674011230469,293.1499938964844,293.1499938964844,279.6499938964844,34792.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270960450172424,1.0,0.0,0.0,3.4939417839050293,3.493964195251465,8.145629522005038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.5869140625,0.0,1357.7288818359375,1895.4371337890625,0.0,2721.4296875,0.8716019988059998,1.0,0.0,3.0,1.0,0.0
17951760,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7516257762908936,0.3362875878810882,0.3080484569072723,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8558546900749207,0.5037133097648621,0.4819564819335937,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9559682607650756,0.6905581951141357,0.4852239191532135,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7769361734390259,0.3724280595779419,0.358464628458023,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.5986952185630798,0.1664471328258514,0.7789270877838135,284.98492431640625,284.95001220703125,302.2516174316406,295.01336669921875,298.548828125,296.9819030761719,284.9829406738281,1.0,0.5859561562538147,0.3492944836616516,0.3492944836616516,1.0,1.0,-2.896456718444824,0.7248794436454773,2.171577453613281,-0.1337877810001373,0.8995628356933594,0.8995628356933594,0.0,201.418701171875,202.0,53631.72265625,0.0,2379.284423828125,1.0,279.641357421875,283.2492980957031,297.9730529785156,301.4173278808594,293.1499938964844,293.1499938964844,279.3500061035156,34023.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233394026756287,1.0,0.0,0.0,3.554096937179565,3.55411958694458,8.428529554294073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.333984375,0.0,1414.6650390625,1895.4371337890625,0.0,2686.533935546875,0.8820882439613342,1.0,0.0,3.0,1.0,0.0
17951820,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.746442437171936,0.3329818248748779,0.3054459393024444,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8500217199325562,0.4992683827877044,0.478160560131073,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9490298628807068,0.6852757930755615,0.4819215536117553,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7713688015937805,0.369009405374527,0.3555806577205658,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.5928212404251099,0.1639418601989746,0.7689221501350403,284.9012145996094,284.95001220703125,302.24334716796875,295.02691650390625,298.54376220703125,296.9782409667969,284.9014892578125,1.0,0.584650993347168,0.350349485874176,0.350349485874176,1.0,1.0,-2.869319200515747,0.7191035151481628,2.1502156257629395,-0.131490558385849,0.8116387724876404,0.8116387724876404,0.0,204.75079345703125,205.0,53550.87890625,0.0,2347.5888671875,1.0,279.35943603515625,283.1622009277344,298.030517578125,301.5413818359375,293.1499938964844,293.1499938964844,279.6499938964844,39914.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828233003616333,1.0,0.0,0.0,3.3660223484039307,3.366044282913208,7.560095696135249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.6640625,0.0,1266.5926513671875,1895.4371337890625,0.0,2732.0029296875,0.8461147546768188,1.0,0.0,3.0,1.0,0.0
17951880,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.746442437171936,0.3329818248748779,0.3054459393024444,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8500217199325562,0.4992683827877044,0.478160560131073,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9490298628807068,0.6852757930755615,0.4819215536117553,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7713688015937805,0.369009405374527,0.3555806577205658,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.5928212404251099,0.1639418601989746,0.7689221501350403,284.9012145996094,284.95001220703125,302.24334716796875,295.02691650390625,298.54376220703125,296.9782409667969,284.9014892578125,1.0,0.584650993347168,0.350349485874176,0.350349485874176,1.0,1.0,-2.869319200515747,0.7191035151481628,2.1502156257629395,-0.131490558385849,0.8116387724876404,0.8116387724876404,0.0,204.75079345703125,205.0,53550.87890625,0.0,2347.5888671875,1.0,279.35943603515625,283.1622009277344,298.030517578125,301.5413818359375,293.1499938964844,293.1499938964844,279.6499938964844,39914.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828233003616333,1.0,0.0,0.0,3.3660223484039307,3.366044282913208,7.560095696135249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.6640625,0.0,1266.5926513671875,1895.4371337890625,0.0,2732.0029296875,0.8461147546768188,1.0,0.0,3.0,1.0,0.0
17951940,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7420551180839539,0.3304750323295593,0.30317223072052,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8449900150299072,0.4955869913101196,0.4746764302253723,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9429145455360411,0.6811915636062622,0.4790288805961609,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7665210962295532,0.3661483526229858,0.3528984785079956,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.5873550176620483,0.1616921126842498,0.7591530680656433,284.98095703125,284.95001220703125,302.2343139648437,295.04022216796875,298.54071044921875,296.9774780273437,284.9797668457031,1.0,0.5833418369293213,0.3514045178890228,0.3514045178890228,1.0,1.0,-2.843958854675293,0.7138487100601196,2.130110025405884,-0.1292985826730728,0.879768431186676,0.879768431186676,0.0,207.6096649169922,193.0,52608.9296875,0.0,2317.1181640625,1.0,279.6400451660156,283.2660522460937,298.00067138671875,301.3819885253906,293.1499938964844,293.1499938964844,279.95001220703125,34127.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164847493171692,1.0,0.0,0.0,3.4677846431732178,3.467806577682495,8.02412273515074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.9443359375,0.0,1326.4246826171875,1895.4371337890625,0.0,2623.0341796875,0.8630155920982361,1.0,0.0,3.0,1.0,0.0
17952000,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7420551180839539,0.3304750323295593,0.30317223072052,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8449900150299072,0.4955869913101196,0.4746764302253723,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9429145455360411,0.6811915636062622,0.4790288805961609,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7665210962295532,0.3661483526229858,0.3528984785079956,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.5873550176620483,0.1616921126842498,0.7591530680656433,284.98095703125,284.95001220703125,302.2343139648437,295.04022216796875,298.54071044921875,296.9774780273437,284.9797668457031,1.0,0.5833418369293213,0.3514045178890228,0.3514045178890228,1.0,1.0,-2.843958854675293,0.7138487100601196,2.130110025405884,-0.1292985826730728,0.879768431186676,0.879768431186676,0.0,207.6096649169922,193.0,52608.9296875,0.0,2317.1181640625,1.0,279.6400451660156,283.2660522460937,298.00067138671875,301.3819885253906,293.1499938964844,293.1499938964844,279.95001220703125,34127.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164847493171692,1.0,0.0,0.0,3.4677846431732178,3.467806577682495,8.02412273515074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.9443359375,0.0,1326.4246826171875,1895.4371337890625,0.0,2623.0341796875,0.8630155920982361,1.0,0.0,3.0,1.0,0.0
17952060,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7424492835998535,0.328152984380722,0.3009663820266723,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8454746007919312,0.4921062290668487,0.4712729454040527,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9440399408340454,0.6772781014442444,0.4762379229068756,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7668831944465637,0.3634611070156097,0.3502330780029297,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.5863615870475769,0.1596011817455291,0.7490968704223633,285.0315246582031,284.95001220703125,302.2242736816406,295.0531921386719,298.5384521484375,296.9783935546875,285.02752685546875,1.0,0.577775239944458,0.352534532546997,0.352534532546997,1.0,1.0,-2.818582057952881,0.7087292075157166,2.1098527908325195,-0.1269033998250961,0.9719971418380736,0.9719971418380736,0.0,203.907958984375,181.0,51908.70703125,0.0,2255.46484375,1.0,279.9407958984375,283.3392333984375,298.022705078125,301.3463134765625,293.1499938964844,293.1499938964844,279.6499938964844,31351.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076412081718445,1.0,0.0,0.0,3.6556782722473145,3.6557016372680655,8.917215268411383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.6982421875,0.0,1504.6607666015625,1895.4371337890625,0.0,2541.48828125,0.9030324816703796,1.0,0.0,3.0,1.0,0.0
17952120,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7424492835998535,0.328152984380722,0.3009663820266723,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8454746007919312,0.4921062290668487,0.4712729454040527,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9440399408340454,0.6772781014442444,0.4762379229068756,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7668831944465637,0.3634611070156097,0.3502330780029297,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.5863615870475769,0.1596011817455291,0.7490968704223633,285.0315246582031,284.95001220703125,302.2242736816406,295.0531921386719,298.5384521484375,296.9783935546875,285.02752685546875,1.0,0.577775239944458,0.352534532546997,0.352534532546997,1.0,1.0,-2.818582057952881,0.7087292075157166,2.1098527908325195,-0.1269033998250961,0.9719971418380736,0.9719971418380736,0.0,203.907958984375,181.0,51908.70703125,0.0,2255.46484375,1.0,279.9407958984375,283.3392333984375,298.022705078125,301.3463134765625,293.1499938964844,293.1499938964844,279.6499938964844,31351.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076412081718445,1.0,0.0,0.0,3.6556782722473145,3.6557016372680655,8.917215268411383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.6982421875,0.0,1504.6607666015625,1895.4371337890625,0.0,2541.48828125,0.9030324816703796,1.0,0.0,3.0,1.0,0.0
17952180,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7435728907585144,0.3260720372200012,0.2992913722991943,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8468987345695496,0.4893315732479095,0.4688653349876404,296.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9461630582809448,0.6738463640213013,0.4741369187831878,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7681675553321838,0.361332505941391,0.3483503758907318,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.5866880416870117,0.1581164747476577,0.7424092292785645,284.8540954589844,284.95001220703125,302.2177124023437,295.0607604980469,298.53521728515625,296.9767150878906,284.85205078125,1.0,0.573265790939331,0.3532125353813171,0.3532125353813171,1.0,1.0,-2.8008627891540527,0.704832136631012,2.096030712127685,-0.1255110651254654,0.8491584062576294,0.8491584062576294,0.0,200.05665588378903,181.0,52512.8046875,0.0,2206.925537109375,1.0,279.6824645996094,283.15643310546875,298.0994873046875,301.5739440917969,293.1499938964844,293.1499938964844,279.6499938964844,37871.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158751726150513,1.0,0.0,0.0,3.614554882049561,3.61457896232605,8.717720447748434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.14453125,0.0,1507.95751953125,1895.4371337890625,0.0,2617.39892578125,0.8962996006011963,1.0,0.0,3.0,1.0,0.0
17952240,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7442435026168823,0.324583351612091,0.2978525161743164,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8478516936302185,0.4873625040054321,0.4669151306152344,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9475600719451904,0.6714374423027039,0.4723708033561706,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7690139412879944,0.3598062396049499,0.3468224704265594,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.5868452787399292,0.157044306397438,0.7372346520423889,284.87310791015625,284.95001220703125,302.2130432128906,295.06573486328125,298.532470703125,296.9747009277344,284.8756103515625,1.0,0.5698081254959106,0.3536645472049713,0.3536645472049713,1.0,1.0,-2.786617517471313,0.7014410495758057,2.0851762294769287,-0.1247045248746872,0.8379802107810974,0.8379802107810974,0.0,197.2196502685547,169.0,52053.41796875,0.0,2169.528564453125,1.0,279.65753173828125,283.1848449707031,298.08856201171875,301.5106506347656,293.1499938964844,293.1499938964844,279.95001220703125,39755.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816896915435791,1.0,0.0,0.0,3.5235755443573,3.523598909378052,8.28438828648359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.3271484375,0.0,1424.1343994140625,1895.4371337890625,0.0,2626.845703125,0.8800126910209656,1.0,0.0,3.0,1.0,0.0
17952300,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7458115816116333,0.3232106268405914,0.2962352931499481,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8498230576515198,0.4853640794754028,0.4646434783935547,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9503475427627563,0.6691668629646301,0.4704031646251678,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7707949876785278,0.3582391142845154,0.3450162410736084,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.5876123309135437,0.1558557003736496,0.7308090329170227,284.9925842285156,284.95001220703125,302.2068786621094,295.0718078613281,298.5302429199219,296.9737854003906,284.9951171875,1.0,0.5651865601539612,0.3542295694351196,0.3542295694351196,1.0,1.0,-2.7696852684021,0.6974710822105408,2.072214365005493,-0.1237489134073257,0.911586582660675,0.911586582660675,0.0,192.9894256591797,169.0,51076.3828125,0.0,2121.46484375,1.0,279.8983764648437,283.3221435546875,298.03009033203125,301.2859802246094,293.1499938964844,293.1499938964844,279.95001220703125,34807.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092489242553711,1.0,0.0,0.0,3.5583691596984863,3.55839204788208,8.448805033367535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.44677734375,0.0,1424.89404296875,1895.4371337890625,0.0,2556.2783203125,0.8858588933944702,1.0,0.0,3.0,1.0,0.0
17952360,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7483708262443542,0.3220296204090118,0.2949753403663635,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8528271913528442,0.483555406332016,0.4627316892147064,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9544156789779664,0.6671252250671387,0.468843549489975,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7735477685928345,0.356825977563858,0.343475729227066,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.589212954044342,0.154773011803627,0.7249607443809509,284.9771728515625,284.95001220703125,302.2003173828125,295.0777587890625,298.5286560058594,296.97412109375,284.9748840332031,1.0,0.5604000687599182,0.354870468378067,0.354870468378067,1.0,1.0,-2.7551209926605225,0.6944316029548645,2.0606894493103027,-0.1225276961922645,0.913951337337494,0.913951337337494,0.0,188.05569458007807,157.0,50948.31640625,0.0,2074.450439453125,1.0,279.9419250488281,283.3101501464844,298.0409851074219,301.3244323730469,293.1499938964844,293.1499938964844,279.6499938964844,34052.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055217862129211,1.0,0.0,0.0,3.61684250831604,3.616865873336792,8.728758871257014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.2216796875,0.0,1482.1552734375,1895.4371337890625,0.0,2522.01611328125,0.8961572647094727,1.0,0.0,3.0,1.0,0.0
17952420,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.753584086894989,0.3188045024871826,0.2919318079948425,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8591207265853882,0.4790835380554199,0.4583695530891418,296.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9624620079994202,0.6616819500923157,0.4650346636772156,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7792962193489075,0.353352814912796,0.3399998545646667,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.5925787687301636,0.1523196995258331,0.7126116752624512,284.8860168457031,284.95001220703125,302.1859130859375,295.0891418457031,298.5229797363281,296.971923828125,284.8880615234375,1.0,0.5501749515533447,0.3561522960662842,0.3561522960662842,1.0,1.0,-2.7226402759552,0.6872357130050659,2.0354044437408447,-0.1201468631625175,0.8117558360099792,0.8117558360099792,0.0,177.9705810546875,145.0,50729.484375,0.0,1975.46630859375,1.0,279.6584777832031,283.2225952148437,298.0934143066406,301.4332580566406,293.1499938964844,293.1499938964844,279.95001220703125,40944.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810594916343689,1.0,0.0,0.0,3.400036573410034,3.400059223175049,7.713659897490288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.89990234375,0.0,1306.9100341796875,1895.4371337890625,0.0,2568.673095703125,0.854426383972168,1.0,0.0,3.0,1.0,0.0
17952480,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.753584086894989,0.3188045024871826,0.2919318079948425,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8591207265853882,0.4790835380554199,0.4583695530891418,296.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9624620079994202,0.6616819500923157,0.4650346636772156,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7792962193489075,0.353352814912796,0.3399998545646667,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.5925787687301636,0.1523196995258331,0.7126116752624512,284.8860168457031,284.95001220703125,302.1859130859375,295.0891418457031,298.5229797363281,296.971923828125,284.8880615234375,1.0,0.5501749515533447,0.3561522960662842,0.3561522960662842,1.0,1.0,-2.7226402759552,0.6872357130050659,2.0354044437408447,-0.1201468631625175,0.8117558360099792,0.8117558360099792,0.0,177.9705810546875,145.0,50729.484375,0.0,1975.46630859375,1.0,279.6584777832031,283.2225952148437,298.0934143066406,301.4332580566406,293.1499938964844,293.1499938964844,279.95001220703125,40944.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810594916343689,1.0,0.0,0.0,3.400036573410034,3.400059223175049,7.713659897490288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.89990234375,0.0,1306.9100341796875,1895.4371337890625,0.0,2568.673095703125,0.854426383972168,1.0,0.0,3.0,1.0,0.0
17952540,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.760849118232727,0.3164907693862915,0.2892734408378601,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8676495552062988,0.4754898846149444,0.4543804824352264,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9724944233894348,0.6575770378112793,0.4616865515708923,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7870577573776245,0.3505322337150574,0.3367765247821808,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.5974587202072144,0.1501925885677337,0.7006894946098328,284.9784545898437,284.95001220703125,302.1695556640625,295.09979248046875,298.5193176269531,296.97314453125,284.9770812988281,1.0,0.539465606212616,0.3574341237545013,0.3574341237545013,1.0,1.0,-2.692429542541504,0.6807090640068054,2.0117204189300537,-0.1178711503744125,0.8838072419166565,0.8838072419166565,0.0,166.84213256835938,133.0,49698.72265625,0.0,1877.2786865234373,1.0,279.9403076171875,283.33697509765625,298.054931640625,301.2587280273437,293.1499938964844,293.1499938964844,280.25,34314.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975097298622131,1.0,0.0,0.0,3.4971795082092285,3.497201919555664,8.160732818396355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.595703125,0.0,1357.6185302734375,1895.4371337890625,0.0,2448.67919921875,0.8697269558906555,1.0,0.0,3.0,1.0,0.0
17952600,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.760849118232727,0.3164907693862915,0.2892734408378601,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8676495552062988,0.4754898846149444,0.4543804824352264,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9724944233894348,0.6575770378112793,0.4616865515708923,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7870577573776245,0.3505322337150574,0.3367765247821808,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.5974587202072144,0.1501925885677337,0.7006894946098328,284.9784545898437,284.95001220703125,302.1695556640625,295.09979248046875,298.5193176269531,296.97314453125,284.9770812988281,1.0,0.539465606212616,0.3574341237545013,0.3574341237545013,1.0,1.0,-2.692429542541504,0.6807090640068054,2.0117204189300537,-0.1178711503744125,0.8838072419166565,0.8838072419166565,0.0,166.84213256835938,133.0,49698.72265625,0.0,1877.2786865234373,1.0,279.9403076171875,283.33697509765625,298.054931640625,301.2587280273437,293.1499938964844,293.1499938964844,280.25,34314.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975097298622131,1.0,0.0,0.0,3.4971795082092285,3.497201919555664,8.160732818396355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.595703125,0.0,1357.6185302734375,1895.4371337890625,0.0,2448.67919921875,0.8697269558906555,1.0,0.0,3.0,1.0,0.0
17952660,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7701125144958496,0.3144009113311767,0.2869688868522644,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8783581256866455,0.4721476137638092,0.4507792294025421,296.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9836769104003906,0.6536831855773926,0.458665519952774,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7967457175254822,0.3479267954826355,0.3338645994663238,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6038481593132019,0.148265853524208,0.6898484230041504,285.04083251953125,284.95001220703125,302.1510009765625,295.109619140625,298.5162048339844,296.9762268066406,285.0359802246094,1.0,0.5286181569099426,0.3588269054889679,0.3588269054889679,1.0,1.0,-2.6651804447174072,0.6753491163253784,1.9898313283920288,-0.1152567267417907,0.9854792952537536,0.9854792952537536,0.0,155.20263671875,121.0,48915.51953125,0.0,1783.147216796875,1.0,280.24200439453125,283.4199523925781,298.0730285644531,301.2131652832031,293.1499938964844,293.1499938964844,279.95001220703125,31218.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873744964599609,1.0,0.0,0.0,3.685166597366333,3.685190200805664,9.061655532605072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.23046875,0.0,1536.52880859375,1895.4371337890625,0.0,2356.59716796875,0.9094818234443665,1.0,0.0,3.0,1.0,0.0
17952720,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7701125144958496,0.3144009113311767,0.2869688868522644,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8783581256866455,0.4721476137638092,0.4507792294025421,296.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9836769104003906,0.6536831855773926,0.458665519952774,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7967457175254822,0.3479267954826355,0.3338645994663238,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6038481593132019,0.148265853524208,0.6898484230041504,285.04083251953125,284.95001220703125,302.1510009765625,295.109619140625,298.5162048339844,296.9762268066406,285.0359802246094,1.0,0.5286181569099426,0.3588269054889679,0.3588269054889679,1.0,1.0,-2.6651804447174072,0.6753491163253784,1.9898313283920288,-0.1152567267417907,0.9854792952537536,0.9854792952537536,0.0,155.20263671875,121.0,48915.51953125,0.0,1783.147216796875,1.0,280.24200439453125,283.4199523925781,298.0730285644531,301.2131652832031,293.1499938964844,293.1499938964844,279.95001220703125,31218.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873744964599609,1.0,0.0,0.0,3.685166597366333,3.685190200805664,9.061655532605072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.23046875,0.0,1536.52880859375,1895.4371337890625,0.0,2356.59716796875,0.9094818234443665,1.0,0.0,3.0,1.0,0.0
17952780,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7790846824645996,0.3110078275203705,0.2838849127292633,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8889815211296082,0.4675094783306122,0.4463787078857422,296.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9933974742889404,0.6478025317192078,0.4546775221824646,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8062067031860352,0.3443275988101959,0.3303575813770294,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.6098758578300476,0.1458696573972702,0.677937388420105,284.8652038574219,284.95001220703125,302.1300048828125,295.11846923828125,298.5088195800781,296.9743957519531,284.8681030273437,1.0,0.5173496603965759,0.3602196872234344,0.3602196872234344,1.0,1.0,-2.6328845024108887,0.6682716012001038,1.9646129608154297,-0.1128188744187355,0.8410376310348511,0.8410376310348511,0.0,144.20462036132812,109.0,49079.49609375,0.0,1686.419921875,1.0,279.957275390625,283.2516784667969,298.1429443359375,301.3816223144531,293.1499938964844,293.1499938964844,280.25,39946.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971817255020142,1.0,0.0,0.0,3.5561962127685547,3.556220054626465,8.438489658146864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.04296875,0.0,1460.061767578125,1895.4371337890625,0.0,2445.6865234375,0.8871702551841736,1.0,0.0,3.0,1.0,0.0
17952840,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7790846824645996,0.3110078275203705,0.2838849127292633,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8889815211296082,0.4675094783306122,0.4463787078857422,296.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9933974742889404,0.6478025317192078,0.4546775221824646,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8062067031860352,0.3443275988101959,0.3303575813770294,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.6098758578300476,0.1458696573972702,0.677937388420105,284.8652038574219,284.95001220703125,302.1300048828125,295.11846923828125,298.5088195800781,296.9743957519531,284.8681030273437,1.0,0.5173496603965759,0.3602196872234344,0.3602196872234344,1.0,1.0,-2.6328845024108887,0.6682716012001038,1.9646129608154297,-0.1128188744187355,0.8410376310348511,0.8410376310348511,0.0,144.20462036132812,109.0,49079.49609375,0.0,1686.419921875,1.0,279.957275390625,283.2516784667969,298.1429443359375,301.3816223144531,293.1499938964844,293.1499938964844,280.25,39946.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971817255020142,1.0,0.0,0.0,3.5561962127685547,3.556220054626465,8.438489658146864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.04296875,0.0,1460.061767578125,1895.4371337890625,0.0,2445.6865234375,0.8871702551841736,1.0,0.0,3.0,1.0,0.0
17952900,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7840043902397156,0.3096736967563629,0.2822576761245727,296.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8947973847389221,0.4655215740203857,0.4440678656101227,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9982289671897888,0.645465612411499,0.452610045671463,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8111934661865234,0.3427515923976898,0.328495591878891,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6130181550979614,0.1447302997112274,0.6715255379676819,284.99176025390625,284.95001220703125,302.1184997558594,295.1224975585937,298.50543212890625,296.9739990234375,284.99542236328125,1.0,0.5115123391151428,0.3609161078929901,0.3609161078929901,1.0,1.0,-2.61572527885437,0.6643766760826111,1.9513485431671145,-0.1117505207657814,0.9175577759742736,0.9175577759742736,0.0,138.66600036621094,109.0,48084.74609375,0.0,1637.2730712890625,1.0,280.1990966796875,283.3965759277344,298.0792541503906,301.1529846191406,293.1499938964844,293.1499938964844,280.25,34965.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789229154586792,1.0,0.0,0.0,3.5855376720428467,3.5855607986450195,8.578312531426491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.6171875,0.0,1455.0205078125,1895.4371337890625,0.0,2373.385498046875,0.8921369910240173,1.0,0.0,3.0,1.0,0.0
17952960,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7889646887779236,0.3085311949253082,0.2810336649417877,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9004943370819092,0.4637238979339599,0.4421674311161041,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9990000128746032,0.6437073945999146,0.4457650482654571,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8159138560295105,0.3413231670856476,0.326944500207901,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6159771084785461,0.1436811089515686,0.6658586263656616,284.9767761230469,284.95001220703125,302.1063232421875,295.1262512207031,298.50225830078125,296.97467041015625,284.9734802246094,1.0,0.5054309964179993,0.3616544008255005,0.3616544008255005,1.0,1.0,-2.595104932785034,0.6594088673591614,1.9356961250305176,-0.1105805933475494,0.9205619692802428,0.9205619692802428,0.0,133.5580291748047,97.0,47878.7734375,0.0,1585.8216552734375,1.0,280.2420959472656,283.383056640625,298.08721923828125,301.1861877441406,293.1499938964844,293.1499938964844,279.95001220703125,34058.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852209806442261,1.0,0.0,0.0,3.646038770675659,3.6460623741149902,8.870249530446017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.0693359375,0.0,1514.2545166015625,1895.4371337890625,0.0,2337.140625,0.9026966094970704,1.0,0.0,3.0,1.0,0.0
17953020,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7981835603713989,0.3053017556667328,0.2780392467975616,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9116947650909424,0.4591976106166839,0.4378078579902649,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.641463577747345,0.4263368248939514,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8246002197265625,0.3377565443515777,0.3234306275844574,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6213112473487854,0.141314685344696,0.6539995074272156,284.8713684082031,284.95001220703125,302.0797424316406,295.13287353515625,298.4939880371094,296.9732666015625,284.8743591308594,1.0,0.4923295676708221,0.3631310164928436,0.3631310164928436,1.0,1.0,-2.5444579124450684,0.6463220119476318,1.898135781288147,-0.1089441105723381,0.8015993237495422,0.8015993237495422,0.0,123.85379791259766,85.0,47311.48046875,0.0,1474.95556640625,1.0,279.95831298828125,283.2939758300781,298.133544921875,301.2699890136719,293.1499938964844,293.1499938964844,280.25,42197.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898479700088501,1.0,0.0,0.0,3.386658906936645,3.38668155670166,7.653079023839382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.6083984375,0.0,1302.4783935546875,1895.4371337890625,0.0,2378.993408203125,0.8525939583778381,1.0,0.0,3.0,1.0,0.0
17953080,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7981835603713989,0.3053017556667328,0.2780392467975616,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9116947650909424,0.4591976106166839,0.4378078579902649,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.641463577747345,0.4263368248939514,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8246002197265625,0.3377565443515777,0.3234306275844574,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6213112473487854,0.141314685344696,0.6539995074272156,284.8713684082031,284.95001220703125,302.0797424316406,295.13287353515625,298.4939880371094,296.9732666015625,284.8743591308594,1.0,0.4923295676708221,0.3631310164928436,0.3631310164928436,1.0,1.0,-2.5444579124450684,0.6463220119476318,1.898135781288147,-0.1089441105723381,0.8015993237495422,0.8015993237495422,0.0,123.85379791259766,85.0,47311.48046875,0.0,1474.95556640625,1.0,279.95831298828125,283.2939758300781,298.133544921875,301.2699890136719,293.1499938964844,293.1499938964844,280.25,42197.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898479700088501,1.0,0.0,0.0,3.386658906936645,3.38668155670166,7.653079023839382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.6083984375,0.0,1302.4783935546875,1895.4371337890625,0.0,2378.993408203125,0.8525939583778381,1.0,0.0,3.0,1.0,0.0
17953140,296.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.8101204633712769,0.0,0.2754108011722564,296.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.9272666573524476,0.0,0.4338076114654541,296.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.0,0.4042441546916961,296.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.8357137441635132,0.0,0.3201548755168915,296.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.6284191608428955,0.0,0.6429422497749329,284.964111328125,294.1499938964844,302.04998779296875,295.13818359375,298.48785400390625,296.9758605957031,284.962158203125,0.0,0.0,0.3646076321601867,0.3646076321601867,1.0,1.0,-2.492738008499145,0.6327692866325378,1.8599687814712524,-0.1075513958930969,0.0,0.0,0.0,113.46043395996094,60.0,45929.9453125,0.0,1363.7354736328125,0.0,280.2400817871094,283.41314697265625,298.0814208984375,301.0625305175781,293.1499938964844,293.1499938964844,278.1499938964844,35123.609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.459327220916748,3.4593493938446045,7.985030947565974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1324.9874267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.8101204633712769,0.0,0.2754108011722564,296.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.9272666573524476,0.0,0.4338076114654541,296.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.0,0.4042441546916961,296.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.8357137441635132,0.0,0.3201548755168915,296.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.6284191608428955,0.0,0.6429422497749329,284.964111328125,294.1499938964844,302.04998779296875,295.13818359375,298.48785400390625,296.9758605957031,284.962158203125,0.0,0.0,0.3646076321601867,0.3646076321601867,1.0,1.0,-2.492738008499145,0.6327692866325378,1.8599687814712524,-0.1075513958930969,0.0,0.0,0.0,113.46043395996094,60.0,45929.9453125,0.0,1363.7354736328125,0.0,280.2400817871094,283.41314697265625,298.0814208984375,301.0625305175781,293.1499938964844,293.1499938964844,278.1499938964844,35123.609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.459327220916748,3.4593493938446045,7.985030947565974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1324.9874267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,0.0037206811830401,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.5036872029304504,0.0,0.00391804613173,297.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.5036872029304504,0.0,0.0028938564937561,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.1786594986915588,0.0,0.0039180647581815,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,0.0185854341834783,286.1804504394531,294.1499938964844,302.0306396484375,295.1405944824219,299.15093994140625,298.1109619140625,283.8378295898437,0.0,0.0,0.2792752385139465,0.2792752385139465,1.0,1.0,-0.0435165241360664,0.0099598178640007,0.0335567072033882,-0.087418682873249,0.0,0.0,0.0,-0.2463101148605346,60.0,2492.152587890625,0.0,-0.000107176376332,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,2.130400389432907e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.18526000837647e-15,9.189086903232164e-15,4.976281406614935e-20,1.040137377270045e-12,1.0401343415039621e-12,3.0517494871406214e-18,0.0,0.0,-0.0,0.0,0.0,4.1301724813267735e-25,4.157581907073698e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,0.0011080721160396,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0016930785495787,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0017254474805667,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0012768752640113,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964233398437,0.0,0.0,0.0028602129314094,286.0782165527344,294.1499938964844,302.0157470703125,295.14190673828125,299.7573547363281,299.55230712890625,283.4057006835937,0.0,0.0,0.2187645733356475,0.2187645733356475,1.0,1.0,-0.0059477877803146,0.0043788431212306,0.00156894500833,-0.0892786607146263,0.0,0.0,0.0,-0.0460217371582984,60.0,1515.2684326171875,0.0,-7.370672392426059e-06,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8438265925914415e-26,5.741297620724249e-26,6.56358128753385e-29,-6.905895601320958e-18,-6.900957333064015e-18,-4.9384536455651894e-21,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,0.0001269933709409,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,0.0001369505480397,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0001040588249452,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,0.0001344035408692,297.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,0.0006179798510856,285.92022705078125,294.1499938964844,301.9893493652344,295.1434020996094,299.7398986816406,300.9981994628906,283.0939636230469,0.0,0.0,0.1195913031697273,0.1195913031697273,1.0,1.0,0.0061733666807413,0.0008625490590929,-0.0070359157398343,-0.089307501912117,0.0,0.0,0.0,0.0167748481035232,60.0,545.3327026367188,-0.0,-1.2326435694376414e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.236440951074386e-37,4.208807784870988e-37,1.809743783927866e-37,8.125165743735378e-21,4.868495087596587e-21,3.256670656138791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,0.000113019697892,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0001192166382679,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,8.823511598166078e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,0.0001190574257634,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,0.0005635251291096,285.7682189941406,294.1499938964844,301.97607421875,295.1438293457031,299.6084899902344,301.22607421875,283.05743408203125,0.0,0.0,0.072921521961689,0.072921521961689,1.0,1.0,-0.0106289377436041,8.131544018397108e-05,0.0105476221069693,-0.0908488184213638,0.0,0.0,0.0,-0.0710642039775848,60.0,351.90948486328125,0.0,-9.87988642009441e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5468933747681656e-41,-1.8899312388348808e-41,-1.0030494407637039e-41,9.185714686604927e-21,4.656385056684607e-21,4.529330033817105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836608886719,0.0,0.0,0.0001413912978023,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,0.0001488965353928,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.0001099789733416,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,0.0001488929701736,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.0007062462973408,287.303955078125,294.1499938964844,301.954345703125,295.1441345214844,297.2039489746094,298.8954162597656,283.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,0.0438441820442676,3.4099457479896955e-08,-0.0438442155718803,-0.0936352238059043,0.0,0.0,0.0,0.2169147282838821,60.0,251.90188598632807,-0.0,-1.5476081216547757e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.274322370756836e-21,4.638662065825805e-21,4.635660304931032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
