time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953560,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,0.0001172657212009,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,0.0001234865776496,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973937988281,0.0,0.0,9.120710456045344e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,0.0001234865922015,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,0.0005857587675563,287.29864501953125,294.1499938964844,301.9314270019531,295.1440734863281,297.159423828125,300.40789794921875,283.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498099822551,3.504838375079089e-08,0.0012497749412432,-0.0905274078249931,0.0,0.0,0.0,-0.0221889521926641,60.0,138.60678100585938,0.0,-1.0645503323303276e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276409709333826e-21,4.6382436287581266e-21,4.638166080575701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,0.0001172657866845,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,0.0001234865339938,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,9.120694448938592e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.757080078125,0.0,0.0,0.0001234866358572,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,0.0005857598152942,287.2779541015625,294.1499938964844,301.8821716308594,295.1427307128906,297.26422119140625,301.60174560546875,283.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012495483970269,3.5048284274807884e-08,0.001249513356015,-0.0905274376273155,0.0,0.0,0.0,-0.0221875961869955,60.0,56.05466842651367,0.0,-1.0645493375704973e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276465447089946e-21,4.638232319648189e-21,4.638232723544973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,0.0001172657866845,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,0.0001234865339938,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,9.120694448938592e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.757080078125,0.0,0.0,0.0001234866358572,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,0.0005857598152942,287.2779541015625,294.1499938964844,301.8821716308594,295.1427307128906,297.26422119140625,301.60174560546875,283.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012495483970269,3.5048284274807884e-08,0.001249513356015,-0.0905274376273155,0.0,0.0,0.0,-0.0221875961869955,60.0,56.05466842651367,0.0,-1.0645493375704973e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276465447089946e-21,4.638232319648189e-21,4.638232723544973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711486816406,0.0,0.0,0.0001172891570604,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,0.0001235111412825,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830810546875,0.0,0.0,9.122511983150616e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,0.0001235112431459,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74725341796875,0.0,0.0,0.0005858766380697,287.25640869140625,294.1499938964844,301.8287353515625,295.13995361328125,297.3655700683594,301.800537109375,283.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497956631705,3.507722468043539e-08,0.0012497606221586,-0.0906023606657981,0.0,0.0,0.0,-0.0222019422799348,60.0,40.48175811767578,0.0,-1.0649709736298973e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.27646463929638e-21,4.638232319648189e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711486816406,0.0,0.0,0.0001172891570604,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,0.0001235111412825,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830810546875,0.0,0.0,9.122511983150616e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,0.0001235112431459,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74725341796875,0.0,0.0,0.0005858766380697,287.25640869140625,294.1499938964844,301.8287353515625,295.13995361328125,297.3655700683594,301.800537109375,283.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497956631705,3.507722468043539e-08,0.0012497606221586,-0.0906023606657981,0.0,0.0,0.0,-0.0222019422799348,60.0,40.48175811767578,0.0,-1.0649709736298973e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.27646463929638e-21,4.638232319648189e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,0.0001173323689727,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,0.0001235566451214,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,9.125872747972608e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422180175781,0.0,0.0,0.0001235567469848,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,0.0005860926466993,287.2341003417969,294.1499938964844,301.7715759277344,295.1358337402344,297.46337890625,301.7942810058594,283.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012502545723691,3.513089907869471e-08,0.0012502194149419,-0.090741328895092,0.0,0.0,0.0,-0.0222285501658916,60.0,36.67659759521485,0.0,-1.065753139073422e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,0.0001173323689727,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,0.0001235566451214,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,9.125872747972608e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422180175781,0.0,0.0,0.0001235567469848,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,0.0005860926466993,287.2341003417969,294.1499938964844,301.7715759277344,295.1358337402344,297.46337890625,301.7942810058594,283.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012502545723691,3.513089907869471e-08,0.0012502194149419,-0.090741328895092,0.0,0.0,0.0,-0.0222285501658916,60.0,36.67659759521485,0.0,-1.065753139073422e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,0.0001173924247268,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,0.000123619887745,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76568603515625,0.0,0.0,9.130543912760912e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,0.0001236199896084,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.0,0.0,0.0005863927071914,287.2110900878906,294.1499938964844,301.7110290527344,295.1304931640625,297.55767822265625,301.74578857421875,283.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508928775787,3.5205570014795746e-08,0.0012508577201515,-0.0909346491098404,0.0,0.0,0.0,-0.0222655665129423,60.0,34.94328689575195,0.0,-1.0668418326531537e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,0.0001173924247268,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,0.000123619887745,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76568603515625,0.0,0.0,9.130543912760912e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,0.0001236199896084,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.0,0.0,0.0005863927071914,287.2110900878906,294.1499938964844,301.7110290527344,295.1304931640625,297.55767822265625,301.74578857421875,283.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508928775787,3.5205570014795746e-08,0.0012508577201515,-0.0909346491098404,0.0,0.0,0.0,-0.0222655665129423,60.0,34.94328689575195,0.0,-1.0668418326531537e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494201660156,0.0,0.0,0.00011742827337,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74542236328125,0.0,0.0,0.0001236576354131,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608947753906,0.0,0.0,9.133331332122908e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,0.0001236577372765,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264404296875,0.0,0.0,0.0005865718703716,287.1993408203125,294.1499938964844,301.6796569824219,295.1274108886719,297.6034545898437,301.7165832519531,283.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012512741377577,3.5250160124178365e-08,0.0012512388639152,-0.0910500809550285,0.0,0.0,0.0,-0.0222876723855733,60.0,34.30621337890625,0.0,-1.0674921924191949e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0001174669450847,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,0.0001236983516719,299.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,9.13633921300061e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,0.0001236984535353,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,0.0005867650615982,287.1874389648437,294.1499938964844,301.6475830078125,295.1240539550781,297.6483764648437,301.6859741210937,283.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012516853166744,3.529827452553036e-08,0.0012516499264165,-0.0911746248602867,0.0,0.0,0.0,-0.0223115216940641,60.0,33.736045837402344,0.0,-1.0681940665335789e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344665527344,0.0,0.0,0.0001175532161141,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,0.0001237892138306,299.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74566650390625,0.0,0.0,9.14304910111241e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146301269531,0.0,0.0,0.000123789315694,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,0.0005871961475349,287.1632385253906,294.1499938964844,301.5816345214844,295.1166381835937,297.73583984375,301.6221008300781,283.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012526031350716,3.5405626874762675e-08,0.0012525677448138,-0.0914525166153907,0.0,0.0,0.0,-0.0223647411912679,60.0,32.723934173583984,0.0,-1.0697611685372976e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344665527344,0.0,0.0,0.0001175532161141,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,0.0001237892138306,299.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74566650390625,0.0,0.0,9.14304910111241e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146301269531,0.0,0.0,0.000123789315694,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,0.0005871961475349,287.1632385253906,294.1499938964844,301.5816345214844,295.1166381835937,297.73583984375,301.6221008300781,283.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012526031350716,3.5405626874762675e-08,0.0012525677448138,-0.0914525166153907,0.0,0.0,0.0,-0.0223647411912679,60.0,32.723934173583984,0.0,-1.0697611685372976e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,0.0001176640216726,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,0.0001239058910869,299.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348327636719,0.0,0.0,9.151666745310648e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043151855469,0.0,0.0,0.0001239059929503,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.0005877497023902,287.1386108398437,294.1499938964844,301.5135498046875,295.1083984375,297.8201599121094,301.5554504394531,283.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537820730358,3.5543557430628425e-08,0.0012537465663626,-0.0918095335364341,0.0,0.0,0.0,-0.0224331151694059,60.0,31.842914581298828,0.0,-1.0717762677359133e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,0.0001176640216726,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,0.0001239058910869,299.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348327636719,0.0,0.0,9.151666745310648e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043151855469,0.0,0.0,0.0001239059929503,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.0005877497023902,287.1386108398437,294.1499938964844,301.5135498046875,295.1083984375,297.8201599121094,301.5554504394531,283.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537820730358,3.5543557430628425e-08,0.0012537465663626,-0.0918095335364341,0.0,0.0,0.0,-0.0224331151694059,60.0,31.842914581298828,0.0,-1.0717762677359133e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,0.0001178984093712,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.000124152720673,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235107421875,0.0,0.0,9.169896657112986e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,0.0001241528079845,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,0.0005889206076972,287.1135559082031,294.1499938964844,301.4438171386719,295.0994567871094,297.9012756347656,301.4866027832031,283.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562779011204,3.5835522993465936e-08,0.0012562420452013,-0.0925651267170906,0.0,0.0,0.0,-0.0225778501480817,60.0,31.078725814819336,0.0,-1.076048050663303e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,0.0001178984093712,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.000124152720673,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235107421875,0.0,0.0,9.169896657112986e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,0.0001241528079845,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,0.0005889206076972,287.1135559082031,294.1499938964844,301.4438171386719,295.0994567871094,297.9012756347656,301.4866027832031,283.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562779011204,3.5835522993465936e-08,0.0012562420452013,-0.0925651267170906,0.0,0.0,0.0,-0.0225778501480817,60.0,31.078725814819336,0.0,-1.076048050663303e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,0.0001181073748739,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,0.0001243727601831,299.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145690917969,0.0,0.0,9.186149691231547e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,0.0001243728620465,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,0.000589964503888,287.0942077636719,294.1499938964844,301.3899230957031,295.0922546386719,297.9606628417969,301.4330444335937,283.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585034128278,3.609584453556637e-08,0.001258467324078,-0.0932386964559555,0.0,0.0,0.0,-0.0227068997919559,60.0,30.56861686706543,0.0,-1.0798638783171557e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0001181690313387,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,0.0001244376908289,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,9.190944547299296e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820983886719,0.0,0.0,0.0001244377926923,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,0.0005902724806219,287.08807373046875,294.1499938964844,301.372802734375,295.0899353027344,297.9790954589844,301.416015625,283.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591601116582,3.6172650652588345e-08,0.0012591239064931,-0.093437410891056,0.0,0.0,0.0,-0.0227449759840965,60.0,30.415998458862305,0.0,-1.0809910833131653e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,0.0001182789856102,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.0001245534804183,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,9.199496707879008e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762390136719,0.0,0.0,0.0001245535822818,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737670898437,0.0,0.0,0.0005908217863179,287.0751647949219,294.1499938964844,301.3369445800781,295.08502197265625,298.0167236328125,301.3802490234375,283.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603312497958,3.630961842304714e-08,0.0012602949282154,-0.0937917381525039,0.0,0.0,0.0,-0.0228128749877214,60.0,30.113510131835938,0.0,-1.083002487689555e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889038085937,0.0,0.0,0.0001183581262012,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68524169921875,0.0,0.0,0.0001246368192369,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,9.205652168020606e-05,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,0.0001246369211003,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678161621094,0.0,0.0,0.0005912171909585,287.0622253417969,294.1499938964844,301.3009338378906,295.0799865722656,298.0535583496094,301.3443298339844,283.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611743295565,3.6408174253210746e-08,0.0012611378915607,-0.0940466821193695,0.0,0.0,0.0,-0.0228617340326309,60.0,29.82415199279785,0.0,-1.0844510711649492e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,0.0001184020147775,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,0.0001246830361196,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,9.20906531973742e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,0.0001246831234311,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556396484375,0.0,0.0,0.0005914365174248,287.0361022949219,294.1499938964844,301.2286071777344,295.0697937011719,298.1249084472656,301.27215576171875,284.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261640805751,3.646271196089401e-08,0.0012616043677553,-0.094187743961811,0.0,0.0,0.0,-0.0228887721896171,60.0,29.271896362304688,0.0,-1.085252989696528e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,0.0001184020147775,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,0.0001246830361196,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,9.20906531973742e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,0.0001246831234311,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556396484375,0.0,0.0,0.0005914365174248,287.0361022949219,294.1499938964844,301.2286071777344,295.0697937011719,298.1249084472656,301.27215576171875,284.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261640805751,3.646271196089401e-08,0.0012616043677553,-0.094187743961811,0.0,0.0,0.0,-0.0228887721896171,60.0,29.271896362304688,0.0,-1.085252989696528e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635437011719,0.0,0.0,0.0001183046697406,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600036621094,0.0,0.0,0.0001245805324288,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,9.2014939582441e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,0.0001245806197402,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,0.0005909503670409,287.00982666015625,294.1499938964844,301.1562805175781,295.0594787597656,298.1929626464844,301.19989013671875,284.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606024974957,3.634121981122007e-08,0.0012605660594999,-0.0938734859228134,0.0,0.0,0.0,-0.0228285454213619,60.0,29.029041290283203,0.0,-1.0834668273673745e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635437011719,0.0,0.0,0.0001183046697406,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600036621094,0.0,0.0,0.0001245805324288,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,9.2014939582441e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,0.0001245806197402,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,0.0005909503670409,287.00982666015625,294.1499938964844,301.1562805175781,295.0594787597656,298.1929626464844,301.19989013671875,284.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606024974957,3.634121981122007e-08,0.0012605660594999,-0.0938734859228134,0.0,0.0,0.0,-0.0228285454213619,60.0,29.029041290283203,0.0,-1.0834668273673745e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504211425781,0.0,0.0,0.0001181213010568,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,0.0001243874285137,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66046142578125,0.0,0.0,9.187231626128778e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326599121094,0.0,0.0,0.0001243875158252,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303100585937,0.0,0.0,0.0005900344694964,286.98345947265625,294.1499938964844,301.0843200683594,295.0491943359375,298.25787353515625,301.1279602050781,284.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012586474185809,3.611251031543361e-08,0.0012586113298311,-0.0932818129658699,0.0,0.0,0.0,-0.0227151680737733,60.0,28.727962493896484,0.0,-1.0801083760725305e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504211425781,0.0,0.0,0.0001181213010568,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,0.0001243874285137,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66046142578125,0.0,0.0,9.187231626128778e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326599121094,0.0,0.0,0.0001243875158252,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303100585937,0.0,0.0,0.0005900344694964,286.98345947265625,294.1499938964844,301.0843200683594,295.0491943359375,298.25787353515625,301.1279602050781,284.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012586474185809,3.611251031543361e-08,0.0012586113298311,-0.0932818129658699,0.0,0.0,0.0,-0.0227151680737733,60.0,28.727962493896484,0.0,-1.0801083760725305e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,0.0001178040620288,299.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,0.0001240533601958,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,9.162556671071798e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195373535156,0.0,0.0,0.0001240534475073,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172180175781,0.0,0.0,0.000588449940551,286.95703125,294.1499938964844,301.01318359375,295.03912353515625,298.3194885253906,301.0567321777344,284.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552662519738,3.571695472714964e-08,0.00125523051247,-0.092258296906948,0.0,0.0,0.0,-0.0225190836936235,60.0,28.214109420776367,0.0,-1.0743121947598413e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,0.0001178040620288,299.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,0.0001240533601958,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,9.162556671071798e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195373535156,0.0,0.0,0.0001240534475073,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172180175781,0.0,0.0,0.000588449940551,286.95703125,294.1499938964844,301.01318359375,295.03912353515625,298.3194885253906,301.0567321777344,284.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552662519738,3.571695472714964e-08,0.00125523051247,-0.092258296906948,0.0,0.0,0.0,-0.0225190836936235,60.0,28.214109420776367,0.0,-1.0743121947598413e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,0.0001175893703475,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,0.0001238272816408,299.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400756835937,0.0,0.0,9.145858348347248e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,0.0001238273689523,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,0.0005873775226064,286.9438171386719,294.1499938964844,300.97802734375,295.03424072265625,298.3492431640625,301.0215148925781,284.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529781088232,3.544928972587513e-08,0.0012529427185654,-0.0915655344724655,0.0,0.0,0.0,-0.0223863944411277,60.0,27.95441055297852,0.0,-1.0703988095883689e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,0.0001173452546936,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,0.0001235702075064,299.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331787109375,0.0,0.0,9.126871736953036e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60626220703125,0.0,0.0,0.0001235702948179,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,0.0005861581885255,286.9306335449219,294.1499938964844,300.9432373046875,295.0294494628906,298.3782043457031,300.98663330078125,284.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503764592111,3.51449607194354e-08,0.0012503413017839,-0.0907777249813079,0.0,0.0,0.0,-0.0222355294972658,60.0,27.692983627319336,0.0,-1.0659580595984153e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097412109375,0.0,0.0,0.0001168150411103,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063842773437,0.0,0.0,0.0001230118796229,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192932128906,0.0,0.0,9.085632336791603e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927734375,0.0,0.0,0.0001230119523825,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,0.000583509739954,286.9043273925781,294.1499938964844,300.8749389648437,295.02032470703125,298.4338073730469,300.9181213378906,284.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447256594896,3.448397478678089e-08,0.001244691084139,-0.089066095650196,0.0,0.0,0.0,-0.0219078604131937,60.0,27.175512313842773,0.0,-1.0563448427092228e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097412109375,0.0,0.0,0.0001168150411103,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063842773437,0.0,0.0,0.0001230118796229,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192932128906,0.0,0.0,9.085632336791603e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927734375,0.0,0.0,0.0001230119523825,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,0.000583509739954,286.9043273925781,294.1499938964844,300.8749389648437,295.02032470703125,298.4338073730469,300.9181213378906,284.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447256594896,3.448397478678089e-08,0.001244691084139,-0.089066095650196,0.0,0.0,0.0,-0.0219078604131937,60.0,27.175512313842773,0.0,-1.0563448427092228e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958557128906,0.0,0.0,0.0001163277847808,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59259033203125,0.0,0.0,0.00012249876454,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,9.047734056366608e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,0.0001224988518515,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,0.0005810759030282,286.878173828125,294.1499938964844,300.8087158203125,295.0119323730469,298.4862670898437,300.8515319824219,284.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395320227369,3.3876542460120624e-08,0.0012394981458783,-0.0874924659729003,0.0,0.0,0.0,-0.0216067340224981,60.0,26.68132781982422,0.0,-1.0475486789118805e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958557128906,0.0,0.0,0.0001163277847808,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59259033203125,0.0,0.0,0.00012249876454,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,9.047734056366608e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,0.0001224988518515,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,0.0005810759030282,286.878173828125,294.1499938964844,300.8087158203125,295.0119323730469,298.4862670898437,300.8515319824219,284.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395320227369,3.3876542460120624e-08,0.0012394981458783,-0.0874924659729003,0.0,0.0,0.0,-0.0216067340224981,60.0,26.68132781982422,0.0,-1.0475486789118805e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,0.0001159560197265,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,0.0001221072743646,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,9.01881867321208e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,0.0001221073616761,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,0.0005792189622297,286.8521423339844,294.1499938964844,300.7449035644531,295.0044860839844,298.53594970703125,300.7869567871094,284.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012355686631053,3.341305898629798e-08,0.001235535251908,-0.0862913206219673,0.0,0.0,0.0,-0.0213769674301147,60.0,26.222898483276367,0.0,-1.0408617612256421e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,0.0001159560197265,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,0.0001221072743646,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,9.01881867321208e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,0.0001221073616761,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,0.0005792189622297,286.8521423339844,294.1499938964844,300.7449035644531,295.0044860839844,298.53594970703125,300.7869567871094,284.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012355686631053,3.341305898629798e-08,0.001235535251908,-0.0862913206219673,0.0,0.0,0.0,-0.0213769674301147,60.0,26.222898483276367,0.0,-1.0408617612256421e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,0.0001156755388365,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,0.0001218119214172,299.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792541503906,0.0,0.0,8.997003169497475e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,0.0001218120014527,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517272949219,0.0,0.0,0.0005778180202469,286.8304138183594,294.1499938964844,300.69354248046875,294.9990539550781,298.5756225585937,300.7346496582031,284.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325803982093,3.3063372484321014e-08,0.0012325473362579,-0.0853848531842231,0.0,0.0,0.0,-0.0212036240845918,60.0,25.86556625366211,0.0,-1.0358308344393664e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,0.0001156221551354,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,0.0001217557073687,299.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,8.992851508082822e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516662597656,0.0,0.0,0.0001217557874042,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,0.0005775513709522,286.8262634277344,294.1499938964844,300.6839904785156,294.99810791015625,298.5830078125,300.724853515625,284.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320111272856,3.2996815946262366e-08,0.0012319781817495,-0.0852122977375984,0.0,0.0,0.0,-0.0211706273257732,60.0,25.799379348754883,0.0,-1.0348745860255805e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
