time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955900,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,0.0001154581987066,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,0.0001215830488945,299.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5698547363281,0.0,0.0,8.980098937172443e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447082519531,0.0,0.0,0.00012158312893,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425720214844,0.0,0.0,0.0005767323891632,286.8134155273437,294.1499938964844,300.6547546386719,294.99542236328125,298.6055908203125,300.6949462890625,284.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302626855671,3.279240701203889e-08,0.0012302299728617,-0.0846823006868362,0.0,0.0,0.0,-0.0210692919790744,60.0,25.59859085083008,0.0,-1.0319407550696269e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,0.0001152992990682,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505676269531,0.0,0.0,0.0001214157236972,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,8.967739995568991e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,0.0001214158037328,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53564453125,0.0,0.0,0.0005759387277066,286.80059814453125,294.1499938964844,300.6263732910156,294.9930725097656,298.6275634765625,300.665771484375,284.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012285691918805,3.259430059188162e-08,0.0012285365955904,-0.0841685906052589,0.0,0.0,0.0,-0.0209710858762264,60.0,25.40420913696289,0.0,-1.029101355243256e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0001149947929661,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.0001210950649692,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,8.944056025939062e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238342285156,0.0,0.0,0.0001210951450048,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,0.000574417761527,286.7751159667969,294.1499938964844,300.5724792480469,294.989501953125,298.6698303222656,300.6100769042969,284.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225323183462,3.221466471359236e-08,0.0012252910528331,-0.0831839516758918,0.0,0.0,0.0,-0.0207828860729932,60.0,25.0341911315918,0.0,-1.0236709613309358e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0001149947929661,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.0001210950649692,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,8.944056025939062e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238342285156,0.0,0.0,0.0001210951450048,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,0.000574417761527,286.7751159667969,294.1499938964844,300.5724792480469,294.989501953125,298.6698303222656,300.6100769042969,284.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225323183462,3.221466471359236e-08,0.0012252910528331,-0.0831839516758918,0.0,0.0,0.0,-0.0207828860729932,60.0,25.0341911315918,0.0,-1.0236709613309358e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,0.0001147090879385,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,0.0001207942041219,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,8.921834523789585e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098571777344,0.0,0.0,0.0001207942841574,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0005729906843043,286.7498474121094,294.1499938964844,300.5226745605469,294.9876403808594,298.7099609375,300.55810546875,284.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222776422277,3.185845898201478e-08,0.0012222457444295,-0.0822598785161972,0.0,0.0,0.0,-0.0206063035875558,60.0,24.696001052856445,0.0,-1.0185888044134117e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,0.0001147090879385,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,0.0001207942041219,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,8.921834523789585e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098571777344,0.0,0.0,0.0001207942841574,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0005729906843043,286.7498474121094,294.1499938964844,300.5226745605469,294.9876403808594,298.7099609375,300.55810546875,284.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222776422277,3.185845898201478e-08,0.0012222457444295,-0.0822598785161972,0.0,0.0,0.0,-0.0206063035875558,60.0,24.696001052856445,0.0,-1.0185888044134117e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110778808594,0.0,0.0,0.0001144452398875,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,0.0001205163571285,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,8.90131268533878e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958801269531,0.0,0.0,0.000120516437164,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49383544921875,0.0,0.0,0.0005716728046536,286.72479248046875,294.1499938964844,300.4774169921875,294.9876708984375,298.74810791015625,300.5102844238281,284.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194650480523,3.1529499011639934e-08,0.0012194334995001,-0.0814063027501106,0.0,0.0,0.0,-0.0204432271420955,60.0,24.43431854248047,0.0,-1.013906612001847e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110778808594,0.0,0.0,0.0001144452398875,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,0.0001205163571285,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,8.90131268533878e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958801269531,0.0,0.0,0.000120516437164,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49383544921875,0.0,0.0,0.0005716728046536,286.72479248046875,294.1499938964844,300.4774169921875,294.9876708984375,298.74810791015625,300.5102844238281,284.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194650480523,3.1529499011639934e-08,0.0012194334995001,-0.0814063027501106,0.0,0.0,0.0,-0.0204432271420955,60.0,24.43431854248047,0.0,-1.013906612001847e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,0.0001142053879448,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939270019531,0.0,0.0,0.0001202637795358,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,8.882656402420253e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0001202638522954,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0005704747745767,286.70001220703125,294.1499938964844,300.4371032714844,294.98980712890625,298.78448486328125,300.4670715332031,284.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169081019237,3.1230445785013217e-08,0.0012168767862021,-0.080630175769329,0.0,0.0,0.0,-0.0202949754893779,60.0,24.188282012939453,0.0,-1.009659342798841e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,0.0001142053879448,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939270019531,0.0,0.0,0.0001202637795358,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,8.882656402420253e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0001202638522954,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0005704747745767,286.70001220703125,294.1499938964844,300.4371032714844,294.98980712890625,298.78448486328125,300.4670715332031,284.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169081019237,3.1230445785013217e-08,0.0012168767862021,-0.080630175769329,0.0,0.0,0.0,-0.0202949754893779,60.0,24.188282012939453,0.0,-1.009659342798841e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0001140941603807,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,0.0001201466511702,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981689453125,0.0,0.0,8.87400601641275e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,0.0001201467239297,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,0.0005699191824533,286.68768310546875,294.1499938964844,300.4189147949219,294.9917297363281,298.80206298828125,300.4471435546875,284.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012157226447016,3.1091769159274925e-08,0.0012156915618106,-0.0802702158689498,0.0,0.0,0.0,-0.0202262308448553,60.0,24.07404136657715,0.0,-1.0076928447233513e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,0.0001139911328209,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,0.0001200381593662,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,8.865992276696488e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,0.0001200382248498,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,0.0005694045685231,286.6754455566406,294.1499938964844,300.40216064453125,294.9942321777344,298.8192443847656,300.4285888671875,284.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012146242661401,3.096329947993581e-08,0.0012145932996645,-0.0799367278814315,0.0,0.0,0.0,-0.0201625451445579,60.0,23.964853286743164,0.0,-1.005872789505702e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,0.0001138097650255,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,0.0001198471654788,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,8.85188565007411e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,0.0001198472382384,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519958496094,0.0,0.0,0.0005684986826963,286.65118408203125,294.1499938964844,300.3729858398437,295.00115966796875,298.8524780273437,300.39605712890625,284.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012126906076446,3.0737147937998095e-08,0.0012126598739996,-0.0793496146798133,0.0,0.0,0.0,-0.0200504325330257,60.0,23.763660430908203,0.0,-1.0026728602952065e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,0.0001138097650255,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,0.0001198471654788,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,8.85188565007411e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,0.0001198472382384,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519958496094,0.0,0.0,0.0005684986826963,286.65118408203125,294.1499938964844,300.3729858398437,295.00115966796875,298.8524780273437,300.39605712890625,284.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012126906076446,3.0737147937998095e-08,0.0012126598739996,-0.0793496146798133,0.0,0.0,0.0,-0.0200504325330257,60.0,23.763660430908203,0.0,-1.0026728602952065e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,0.0001136559731094,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,0.0001196852244902,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,8.839923975756392e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,0.0001196852899738,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0005677305744029,286.6271667480469,294.1499938964844,300.3500061035156,295.01080322265625,298.88446044921875,300.36865234375,284.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121105031576,3.0545368900902765e-08,0.0012110196985304,-0.0788516625761985,0.0,0.0,0.0,-0.0199553575366735,60.0,23.58197021484375,0.0,-9.999632766266586e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,0.0001136559731094,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,0.0001196852244902,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,8.839923975756392e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,0.0001196852899738,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0005677305744029,286.6271667480469,294.1499938964844,300.3500061035156,295.01080322265625,298.88446044921875,300.36865234375,284.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121105031576,3.0545368900902765e-08,0.0012110196985304,-0.0788516625761985,0.0,0.0,0.0,-0.0199553575366735,60.0,23.58197021484375,0.0,-9.999632766266586e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,0.0001135346028604,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,0.0001195574150187,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,8.83048414834775e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,0.0001195574805024,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,0.0005671243416145,286.6034545898437,294.1499938964844,300.33056640625,295.0219421386719,298.9152526855469,300.34625244140625,284.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012097564758732,3.0393998429190106e-08,0.0012097260914742,-0.0784585922956466,0.0,0.0,0.0,-0.0198803208768367,60.0,23.42051124572754,0.0,-9.97827172000143e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,0.0001135346028604,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,0.0001195574150187,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,8.83048414834775e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,0.0001195574805024,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,0.0005671243416145,286.6034545898437,294.1499938964844,300.33056640625,295.0219421386719,298.9152526855469,300.34625244140625,284.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012097564758732,3.0393998429190106e-08,0.0012097260914742,-0.0784585922956466,0.0,0.0,0.0,-0.0198803208768367,60.0,23.42051124572754,0.0,-9.97827172000143e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,0.000113441463327,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,0.0001194593278341,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,8.823238749755546e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,0.0001194593933178,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,0.0005666591459885,286.58184814453125,294.1499938964844,300.31317138671875,295.0321960449219,298.942626953125,300.3276672363281,284.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087628711014,3.0277810481038614e-08,0.0012087326031178,-0.078156866133213,0.0,0.0,0.0,-0.0198227204382419,60.0,23.285165786743164,0.0,-9.961891578313953e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,0.0001134343983721,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,0.0001194518918055,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,8.822689414955676e-05,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,0.0001194519572891,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,0.000566623872146,286.5799865722656,294.1499938964844,300.3116760253906,295.0331115722656,298.9449462890625,300.3261108398437,284.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086874339729,3.026899619840151e-08,0.0012086571659892,-0.0781339779496193,0.0,0.0,0.0,-0.019818352535367,60.0,23.27392578125,0.0,-9.960649549611845e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,0.000113392707135,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,0.0001194079886772,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,8.819447248242795e-05,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,0.0001194080541608,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,0.0005664156633429,286.5683898925781,294.1499938964844,300.3024597167969,295.0386962890625,298.9594116210937,300.3165283203125,284.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012082431931048,3.021698447014387e-08,0.0012082129251211,-0.077998898923397,0.0,0.0,0.0,-0.0197925698012113,60.0,23.20574951171875,0.0,-9.953321011835214e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,0.000113356145448,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0001193694843095,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198608398437,0.0,0.0,8.816603076411411e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.0001193695497931,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.0005662330659106,286.5568542480469,294.1499938964844,300.2933654785156,295.0443115234375,298.9735717773437,300.3071594238281,284.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012078530853614,3.0171360521080715e-08,0.001207822933793,-0.0778804048895835,0.0,0.0,0.0,-0.0197699535638093,60.0,23.1406364440918,0.0,-9.946895573875737e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,0.0001132967954617,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,0.0001193069838336,299.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,8.811986481305212e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,0.0001193070493172,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,0.0005659366725012,286.53399658203125,294.1499938964844,300.2755126953125,295.05548095703125,299.0011901855469,300.2888488769531,284.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012072194367647,3.00972899935914e-08,0.0012071894016116,-0.0776880234479904,0.0,0.0,0.0,-0.0197332315146923,60.0,23.01855659484864,0.0,-9.93646764868572e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,0.0001132967954617,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,0.0001193069838336,299.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,8.811986481305212e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,0.0001193070493172,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,0.0005659366725012,286.53399658203125,294.1499938964844,300.2755126953125,295.05548095703125,299.0011901855469,300.2888488769531,284.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012072194367647,3.00972899935914e-08,0.0012071894016116,-0.0776880234479904,0.0,0.0,0.0,-0.0197332315146923,60.0,23.01855659484864,0.0,-9.93646764868572e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.0,0.0001132539546233,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,0.0001192618728964,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,8.808654820313677e-05,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,0.00011926193838,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0005657227593474,286.5114440917969,294.1499938964844,300.25811767578125,295.0665588378906,299.0278015136719,300.2711181640625,284.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012067620409652,3.0043793231016025e-08,0.0012067320058122,-0.0775490775704383,0.0,0.0,0.0,-0.0197067111730575,60.0,22.906814575195312,0.0,-9.928939448400342e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.0,0.0001132539546233,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,0.0001192618728964,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,8.808654820313677e-05,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,0.00011926193838,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0005657227593474,286.5114440917969,294.1499938964844,300.25811767578125,295.0665588378906,299.0278015136719,300.2711181640625,284.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012067620409652,3.0043793231016025e-08,0.0012067320058122,-0.0775490775704383,0.0,0.0,0.0,-0.0197067111730575,60.0,22.906814575195312,0.0,-9.928939448400342e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,0.0001132257530116,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,0.0001192321724374,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,8.806461119093001e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,0.000119232237921,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.0005655818968079,286.4891967773437,294.1499938964844,300.2411499023437,295.0775756835937,299.0534973144531,300.2538146972656,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206460641697,3.0008539653181294e-08,0.001206430606544,-0.0774575099349021,0.0,0.0,0.0,-0.0196892339736223,60.0,22.804458618164062,0.0,-9.923980570647473e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,0.0001132257530116,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,0.0001192321724374,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,8.806461119093001e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,0.000119232237921,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.0005655818968079,286.4891967773437,294.1499938964844,300.2411499023437,295.0775756835937,299.0534973144531,300.2538146972656,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206460641697,3.0008539653181294e-08,0.001206430606544,-0.0774575099349021,0.0,0.0,0.0,-0.0196892339736223,60.0,22.804458618164062,0.0,-9.923980570647473e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,0.0001132099714595,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,0.0001192155541502,299.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,8.805232937447727e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,0.0001192156196339,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,0.0005655031418427,286.4672546386719,294.1499938964844,300.2245178222656,295.0884094238281,299.0782470703125,300.2369384765625,285.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012062916066497,2.998876880155876e-08,0.0012062615714967,-0.0774061530828476,0.0,0.0,0.0,-0.019679432734847,60.0,22.71052932739257,0.0,-9.921199506379709e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,0.0001132099714595,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,0.0001192155541502,299.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,8.805232937447727e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,0.0001192156196339,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,0.0005655031418427,286.4672546386719,294.1499938964844,300.2245178222656,295.0884094238281,299.0782470703125,300.2369384765625,285.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012062916066497,2.998876880155876e-08,0.0012062615714967,-0.0774061530828476,0.0,0.0,0.0,-0.019679432734847,60.0,22.71052932739257,0.0,-9.921199506379709e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,0.0001132068427978,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,0.0001192122654174,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,8.804989920463413e-05,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,0.0001192123236251,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.0005654875421896,286.4564208984375,294.1499938964844,300.2163391113281,295.09375,299.0902404785156,300.2286376953125,285.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012062579626217,2.9984818183947937e-08,0.0012062279274687,-0.0773959010839462,0.0,0.0,0.0,-0.0196774769574403,60.0,22.667007446289062,0.0,-9.920643861960345e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,0.0001132056568167,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,0.0001192110139527,299.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,8.804897515801713e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,0.0001192110794363,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,0.0005654816632159,286.4456787109375,294.1499938964844,300.208251953125,295.0990600585937,299.1019897460937,300.2204284667969,285.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012062451569363,2.998329406977973e-08,0.0012062151217833,-0.0773919373750686,0.0,0.0,0.0,-0.0196767207235097,60.0,22.62522315979004,0.0,-9.920429278054145e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,0.0001132079050876,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,0.0001192133786389,299.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,8.805072138784453e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,0.0001192134441225,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,0.0005654929555021,286.42437744140625,294.1499938964844,300.1922607421875,295.1094665527344,299.1250305175781,300.20416259765625,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012062677415087,2.998599057946194e-08,0.001206237822771,-0.0773989409208297,0.0,0.0,0.0,-0.0196780562400817,60.0,22.545297622680664,0.0,-9.92080870787504e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,0.0001132079050876,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,0.0001192133786389,299.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,8.805072138784453e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,0.0001192134441225,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,0.0005654929555021,286.42437744140625,294.1499938964844,300.1922607421875,295.1094665527344,299.1250305175781,300.20416259765625,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012062677415087,2.998599057946194e-08,0.001206237822771,-0.0773989409208297,0.0,0.0,0.0,-0.0196780562400817,60.0,22.545297622680664,0.0,-9.92080870787504e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0001132181787397,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0001192241979879,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,8.80587103893049e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,0.0001192242634715,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,0.0005655443528667,286.4034118652344,294.1499938964844,300.1764831542969,295.1195678710937,299.1472473144531,300.1882019042969,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206376357004,2.999869863629101e-08,0.0012063464382663,-0.0774319469928741,0.0,0.0,0.0,-0.0196843557059764,60.0,22.471435546875,0.0,-9.922595722855476e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0001132181787397,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0001192241979879,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,8.80587103893049e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,0.0001192242634715,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,0.0005655443528667,286.4034118652344,294.1499938964844,300.1764831542969,295.1195678710937,299.1472473144531,300.1882019042969,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206376357004,2.999869863629101e-08,0.0012063464382663,-0.0774319469928741,0.0,0.0,0.0,-0.0196843557059764,60.0,22.471435546875,0.0,-9.922595722855476e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,0.0001132338584284,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.0001192407144117,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,8.807090489426628e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,0.0001192407726193,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,0.0005656227003782,286.3827819824219,294.1499938964844,300.16094970703125,295.12939453125,299.1685791015625,300.1724853515625,285.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012065427144989,3.0018142638255085e-08,0.0012065126793459,-0.0774824544787406,0.0,0.0,0.0,-0.0196939948946237,60.0,22.40296936035156,0.0,-9.925331312388153e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,0.0001132338584284,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.0001192407144117,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,8.807090489426628e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,0.0001192407726193,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,0.0005656227003782,286.3827819824219,294.1499938964844,300.16094970703125,295.12939453125,299.1685791015625,300.1724853515625,285.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012065427144989,3.0018142638255085e-08,0.0012065126793459,-0.0774824544787406,0.0,0.0,0.0,-0.0196939948946237,60.0,22.40296936035156,0.0,-9.925331312388153e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,0.0001132533070631,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,0.0001192611962324,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,8.808603161014616e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.00011926125444,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,0.000565719907172,286.3625183105469,294.1499938964844,300.14556884765625,295.1388244628906,299.1891174316406,300.156982421875,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012067491188645,3.0042286880416214e-08,0.0012067190837115,-0.077545166015625,0.0,0.0,0.0,-0.0197059642523527,60.0,22.33917808532715,0.0,-9.928727706665089e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
