time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958240,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,0.0001132533070631,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,0.0001192611962324,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,8.808603161014616e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.00011926125444,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,0.000565719907172,286.3625183105469,294.1499938964844,300.14556884765625,295.1388244628906,299.1891174316406,300.156982421875,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012067491188645,3.0042286880416214e-08,0.0012067190837115,-0.077545166015625,0.0,0.0,0.0,-0.0197059642523527,60.0,22.33917808532715,0.0,-9.928727706665089e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,0.0001132638499257,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,0.0001192722920677,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,8.809422433841974e-05,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.0001192723502754,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,0.0005657725851051,286.3524169921875,294.1499938964844,300.137939453125,295.14337158203125,299.1992492675781,300.14923095703125,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068608775734,3.005537152489524e-08,0.0012068308424204,-0.0775791555643081,0.0,0.0,0.0,-0.0197124499827623,60.0,22.307924270629883,0.0,-9.93056872289344e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,0.00011327512766,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,0.0001192841664305,299.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,8.810299914330244e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,0.0001192842246382,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,0.0005658289883285,286.3425598144531,294.1499938964844,300.1303100585937,295.1478271484375,299.2089233398437,300.1416015625,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069807853549,3.0069379874930746e-08,0.0012069506337866,-0.0776155367493629,0.0,0.0,0.0,-0.0197193957865238,60.0,22.27890586853028,0.0,-9.932539768442441e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,0.0001132978650275,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.000119308111607,299.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,8.81206797203049e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,0.0001193081698147,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0005659426096826,286.322998046875,294.1499938964844,300.1151428222656,295.1564025878906,299.2278747558594,300.1263427734375,285.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012072222307324,3.009762394867721e-08,0.001207192079164,-0.0776888951659202,0.0,0.0,0.0,-0.0197333972901105,60.0,22.22247886657715,0.0,-9.936514544506281e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,0.0001132978650275,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.000119308111607,299.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,8.81206797203049e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,0.0001193081698147,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0005659426096826,286.322998046875,294.1499938964844,300.1151428222656,295.1564025878906,299.2278747558594,300.1263427734375,285.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012072222307324,3.009762394867721e-08,0.001207192079164,-0.0776888951659202,0.0,0.0,0.0,-0.0197333972901105,60.0,22.22247886657715,0.0,-9.936514544506281e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.0001133454425144,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.0001193582138512,299.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,8.815768524073064e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,0.0001193582720588,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,0.0005661803297698,286.3038024902344,294.1499938964844,300.1000061035156,295.1644592285156,299.2460632324219,300.1111145019531,285.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077282881364,3.015682992213442e-08,0.001207698136568,-0.0778426676988601,0.0,0.0,0.0,-0.019762746989727,60.0,22.17141914367676,0.0,-9.94484921079675e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.0001133454425144,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.0001193582138512,299.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,8.815768524073064e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,0.0001193582720588,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,0.0005661803297698,286.3038024902344,294.1499938964844,300.1000061035156,295.1644592285156,299.2460632324219,300.1111145019531,285.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077282881364,3.015682992213442e-08,0.001207698136568,-0.0778426676988601,0.0,0.0,0.0,-0.019762746989727,60.0,22.17141914367676,0.0,-9.94484921079675e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.000113422582217,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,0.000119439442642,299.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,8.821767551125959e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,0.0001194395008496,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,0.000566565664485,286.28485107421875,294.1499938964844,300.0848693847656,295.1719665527344,299.2637023925781,300.0959167480469,285.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012085493654012,3.0252870431013434e-08,0.0012085190974175,-0.0780920982360839,0.0,0.0,0.0,-0.0198103561997413,60.0,22.12555313110352,0.0,-9.958377233942885e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.000113422582217,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,0.000119439442642,299.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,8.821767551125959e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,0.0001194395008496,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,0.000566565664485,286.28485107421875,294.1499938964844,300.0848693847656,295.1719665527344,299.2637023925781,300.0959167480469,285.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012085493654012,3.0252870431013434e-08,0.0012085190974175,-0.0780920982360839,0.0,0.0,0.0,-0.0198103561997413,60.0,22.12555313110352,0.0,-9.958377233942885e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,0.0001135233542299,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,0.0001195455624838,299.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,8.829605940263718e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,0.0001195456206914,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,0.0005670691025443,286.2663269042969,294.1499938964844,300.0697021484375,295.17889404296875,299.2804870605469,300.0806884765625,285.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096225982531,3.037837359443074e-08,0.0012095922138541,-0.0784180238842964,0.0,0.0,0.0,-0.0198725722730159,60.0,22.08617782592773,0.0,-9.976068326977838e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,0.0001135233542299,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,0.0001195455624838,299.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,8.829605940263718e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,0.0001195456206914,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,0.0005670691025443,286.2663269042969,294.1499938964844,300.0697021484375,295.17889404296875,299.2804870605469,300.0806884765625,285.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096225982531,3.037837359443074e-08,0.0012095922138541,-0.0784180238842964,0.0,0.0,0.0,-0.0198725722730159,60.0,22.08617782592773,0.0,-9.976068326977838e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,0.0001135663333116,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,0.0001195908262161,299.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,8.832948515191674e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,0.0001195908771478,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,0.0005672838306054,286.2572631835937,294.1499938964844,300.06207275390625,295.18212890625,299.2884826660156,300.07305908203125,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001210079411976,3.043188812057451e-08,0.0012100489111617,-0.0785569921135902,0.0,0.0,0.0,-0.0198990982025861,60.0,22.06708717346192,0.0,-9.983617133002556e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21435546875,0.0,0.0,0.0001136127611971,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,0.0001196397133753,299.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,8.836558845359832e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,0.000119639764307,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,0.0005675157881341,286.2481384277344,294.1499938964844,300.054443359375,295.1851806640625,299.2966003417969,300.0654296875,285.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012105744099244,3.048970498298331e-08,0.0012105439091101,-0.0787071213126182,0.0,0.0,0.0,-0.0199277643114328,60.0,22.048046112060547,0.0,-9.991774874151817e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0001136795763159,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001197100791614,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,8.841756061883643e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,0.0001197101300931,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,0.0005678496090695,286.2301940917969,294.1499938964844,300.0390625,295.1908264160156,299.3122863769531,300.0500793457031,285.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112878030166,3.0572891773772426e-08,0.0012112571857869,-0.0789231359958648,0.0,0.0,0.0,-0.0199690144509077,60.0,22.008623123168945,0.0,-1.0003519435031197e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0001136795763159,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001197100791614,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,8.841756061883643e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,0.0001197101300931,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,0.0005678496090695,286.2301940917969,294.1499938964844,300.0390625,295.1908264160156,299.3122863769531,300.0500793457031,285.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112878030166,3.0572891773772426e-08,0.0012112571857869,-0.0789231359958648,0.0,0.0,0.0,-0.0199690144509077,60.0,22.008623123168945,0.0,-1.0003519435031197e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,0.0001136918290285,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0001197229721583,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,8.84270848473534e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.00011972302309,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0005679108435288,286.2127990722656,294.1499938964844,300.02349853515625,295.1957092285156,299.326904296875,300.0345458984375,285.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012114150449633,3.058806896660826e-08,0.001211384544149,-0.078962542116642,0.0,0.0,0.0,-0.0199765246361494,60.0,21.9636287689209,0.0,-1.0005663142464982e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,0.0001136918290285,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0001197229721583,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,8.84270848473534e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.00011972302309,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0005679108435288,286.2127990722656,294.1499938964844,300.02349853515625,295.1957092285156,299.326904296875,300.0345458984375,285.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012114150449633,3.058806896660826e-08,0.001211384544149,-0.078962542116642,0.0,0.0,0.0,-0.0199765246361494,60.0,21.9636287689209,0.0,-1.0005663142464982e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0001136814535129,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,0.0001197120509459,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,8.841901581035927e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0001197121018776,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,0.0005678590387105,286.1956481933594,294.1499938964844,300.0077514648437,295.1998596191406,299.341064453125,300.0188903808594,285.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113094562664,3.057506603454385e-08,0.0012112788390368,-0.0789287686347961,0.0,0.0,0.0,-0.0199701059609651,60.0,21.91526985168457,0.0,-1.0003825678950309e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0001136814535129,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,0.0001197120509459,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,8.841901581035927e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0001197121018776,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,0.0005678590387105,286.1956481933594,294.1499938964844,300.0077514648437,295.1998596191406,299.341064453125,300.0188903808594,285.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113094562664,3.057506603454385e-08,0.0012112788390368,-0.0789287686347961,0.0,0.0,0.0,-0.0199701059609651,60.0,21.91526985168457,0.0,-1.0003825678950309e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0001136363571276,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.0001196645607706,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,8.838393841870129e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0001196646117023,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,0.0005676338332705,286.1788330078125,294.1499938964844,299.99176025390625,295.20318603515625,299.3546447753906,300.0030212402344,285.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012108271475881,3.0518776839016943e-08,0.0012107966467738,-0.0787826105952262,0.0,0.0,0.0,-0.019942196086049,60.0,21.8621826171875,0.0,-9.995877547908097e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.0001136363571276,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.0001196645607706,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,8.838393841870129e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0001196646117023,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,0.0005676338332705,286.1788330078125,294.1499938964844,299.99176025390625,295.20318603515625,299.3546447753906,300.0030212402344,285.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012108271475881,3.0518776839016943e-08,0.0012107966467738,-0.0787826105952262,0.0,0.0,0.0,-0.019942196086049,60.0,21.8621826171875,0.0,-9.995877547908097e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,0.0001136037390097,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0001196302109747,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,8.835856715450063e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.0001196302619064,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0005674709682352,286.1705322265625,294.1499938964844,299.983642578125,295.2045288085937,299.3612976074219,299.9950561523437,285.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012104746419936,3.047808405653996e-08,0.0012104441411793,-0.0786769464612007,0.0,0.0,0.0,-0.0199220012873411,60.0,21.83412170410156,0.0,-9.990134941517681e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,0.0001135628117481,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0001195871154777,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,8.83267421158962e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,0.0001195871664094,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0005672665429301,286.162353515625,294.1499938964844,299.9754638671875,295.2056579589844,299.36767578125,299.9869689941406,285.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012100371532142,3.042703866640295e-08,0.0012100066523998,-0.0785444006323814,0.0,0.0,0.0,-0.0198966898024082,60.0,21.80416679382324,0.0,-9.982932880348017e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0001134737685788,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0001194933502119,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,8.825748227536678e-05,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,0.0001194934011436,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.0005668217781931,286.1461181640625,294.1499938964844,299.9588623046875,295.20721435546875,299.3802185058594,299.9706726074219,285.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012090895324945,3.031599149494468e-08,0.0012090592645108,-0.0782560184597969,0.0,0.0,0.0,-0.0198416505008935,60.0,21.74264144897461,0.0,-9.967272518451865e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0001134737685788,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0001194933502119,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,8.825748227536678e-05,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,0.0001194934011436,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.0005668217781931,286.1461181640625,294.1499938964844,299.9588623046875,295.20721435546875,299.3802185058594,299.9706726074219,285.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012090895324945,3.031599149494468e-08,0.0012090592645108,-0.0782560184597969,0.0,0.0,0.0,-0.0198416505008935,60.0,21.74264144897461,0.0,-9.967272518451865e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.0001133720070356,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,0.0001193861899082,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,8.817832713248208e-05,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.000119386233564,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.000566313508898,286.1302795410156,294.1499938964844,299.94189453125,295.2078552246094,299.39208984375,299.9540100097656,285.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080045416951,3.018908500962425e-08,0.0012079743901267,-0.0779264420270919,0.0,0.0,0.0,-0.0197787396609783,60.0,21.677324295043945,0.0,-9.949391710506461e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.0001133720070356,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,0.0001193861899082,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,8.817832713248208e-05,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.000119386233564,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.000566313508898,286.1302795410156,294.1499938964844,299.94189453125,295.2078552246094,299.39208984375,299.9540100097656,285.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080045416951,3.018908500962425e-08,0.0012079743901267,-0.0779264420270919,0.0,0.0,0.0,-0.0197787396609783,60.0,21.677324295043945,0.0,-9.949391710506461e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,0.0001132664910983,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,0.0001192750714835,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,8.809626160655171e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,0.0001192751224152,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0005657864967361,286.11480712890625,294.1499938964844,299.92449951171875,295.20751953125,299.4033508300781,299.9369506835937,285.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068796204403,3.0057510258529874e-08,0.0012068495852872,-0.0775847062468528,0.0,0.0,0.0,-0.0197135135531425,60.0,21.60953712463379,0.0,-9.93086928247067e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,0.0001132664910983,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,0.0001192750714835,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,8.809626160655171e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,0.0001192751224152,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0005657864967361,286.11480712890625,294.1499938964844,299.92449951171875,295.20751953125,299.4033508300781,299.9369506835937,285.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068796204403,3.0057510258529874e-08,0.0012068495852872,-0.0775847062468528,0.0,0.0,0.0,-0.0197135135531425,60.0,21.60953712463379,0.0,-9.93086928247067e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0001131599128711,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,0.0001191628398373,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,8.801336662145332e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,0.000119162890769,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.000565254187677,286.0996398925781,294.1499938964844,299.9066467285156,295.20611572265625,299.4140625,299.9195251464844,285.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057432904839,2.9924610345233305e-08,0.0012057133717462,-0.0772395059466362,0.0,0.0,0.0,-0.0196476299315691,60.0,21.54026222229004,0.0,-9.912178455806497e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0001131599128711,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,0.0001191628398373,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,8.801336662145332e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,0.000119162890769,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.000565254187677,286.0996398925781,294.1499938964844,299.9066467285156,295.20611572265625,299.4140625,299.9195251464844,285.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057432904839,2.9924610345233305e-08,0.0012057133717462,-0.0772395059466362,0.0,0.0,0.0,-0.0196476299315691,60.0,21.54026222229004,0.0,-9.912178455806497e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,0.0001131068129325,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,0.0001191069241031,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,8.79720610100776e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.0001191069677588,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,0.0005649889353662,286.0921936035156,294.1499938964844,299.8975524902344,295.2050476074219,299.4191589355469,299.9106140136719,285.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051772791892,2.98583984204015e-08,0.0012051473604515,-0.0770675092935562,0.0,0.0,0.0,-0.0196148063987493,60.0,21.50495338439941,0.0,-9.902872477596249e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,0.0001130539312725,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,0.0001190512411994,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,8.793093729764223e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0001190512848552,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0005647248472087,286.0848388671875,294.1499938964844,299.8883056640625,295.20367431640625,299.42413330078125,299.9015808105469,285.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012046134797856,2.9792461830879802e-08,0.0012045836774632,-0.0768962278962135,0.0,0.0,0.0,-0.0195821188390254,60.0,21.469327926635746,0.0,-9.893610553035614e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,0.0001129494557972,299.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001189412214444,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,8.784967212704942e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,0.0001189412651001,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,0.0005642029573209,286.0704345703125,294.1499938964844,299.86944580078125,295.2001037597656,299.4335021972656,299.88311767578125,285.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012034996179863,2.9662180267564512e-08,0.0012034699320793,-0.0765577778220176,0.0,0.0,0.0,-0.0195175353437662,60.0,21.39701271057129,0.0,-9.875321893559885e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,0.0001129494557972,299.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001189412214444,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,8.784967212704942e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,0.0001189412651001,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,0.0005642029573209,286.0704345703125,294.1499938964844,299.86944580078125,295.2001037597656,299.4335021972656,299.88311767578125,285.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012034996179863,2.9662180267564512e-08,0.0012034699320793,-0.0765577778220176,0.0,0.0,0.0,-0.0195175353437662,60.0,21.39701271057129,0.0,-9.875321893559885e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,0.0001128457515733,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0001188320165965,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,8.776901086093858e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0001188320602523,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0005636850255541,286.0563659667969,294.1499938964844,299.8500061035156,295.1953430175781,299.4423217773437,299.8641662597656,285.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012023939052596,2.9532870371440367e-08,0.0012023643357679,-0.0762218162417411,0.0,0.0,0.0,-0.0194534305483102,60.0,21.323644638061523,0.0,-9.857186000772344e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,0.0001128457515733,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0001188320165965,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,8.776901086093858e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0001188320602523,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0005636850255541,286.0563659667969,294.1499938964844,299.8500061035156,295.1953430175781,299.4423217773437,299.8641662597656,285.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012023939052596,2.9532870371440367e-08,0.0012023643357679,-0.0762218162417411,0.0,0.0,0.0,-0.0194534305483102,60.0,21.323644638061523,0.0,-9.857186000772344e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0001127453069784,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0001187262387247,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,8.769088890403509e-05,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0001187262823805,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.000563183275517,286.0426330566406,294.1499938964844,299.8302001953125,295.189697265625,299.4505310058594,299.8447570800781,285.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013228842988,2.940762122705109e-08,0.0012012934312224,-0.0758963897824287,0.0,0.0,0.0,-0.0193913392722606,60.0,21.249086380004883,0.0,-9.839636305741808e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0001127453069784,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0001187262387247,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,8.769088890403509e-05,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0001187262823805,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.000563183275517,286.0426330566406,294.1499938964844,299.8302001953125,295.189697265625,299.4505310058594,299.8447570800781,285.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013228842988,2.940762122705109e-08,0.0012012934312224,-0.0758963897824287,0.0,0.0,0.0,-0.0193913392722606,60.0,21.249086380004883,0.0,-9.839636305741808e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
