time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960580,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.0001126550996559,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,0.0001186312438221,299.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,8.76207195688039e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0001186312874779,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,0.0005627327482216,286.029296875,294.1499938964844,299.81024169921875,295.1834411621094,299.4580993652344,299.8250732421875,285.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012003612937405,2.929512810112557e-08,0.0012003319570794,-0.0756040886044502,0.0,0.0,0.0,-0.0193355735391378,60.0,21.17471694946289,0.0,-9.823887126003684e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.0001126550996559,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,0.0001186312438221,299.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,8.76207195688039e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0001186312874779,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,0.0005627327482216,286.029296875,294.1499938964844,299.81024169921875,295.1834411621094,299.4580993652344,299.8250732421875,285.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012003612937405,2.929512810112557e-08,0.0012003319570794,-0.0756040886044502,0.0,0.0,0.0,-0.0193355735391378,60.0,21.17471694946289,0.0,-9.823887126003684e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0001126124989241,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,0.0001185863875434,299.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,8.758759213378653e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0001185864311992,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,0.0005625199992209,286.0227355957031,294.1499938964844,299.8002319335937,295.1800842285156,299.4617004394531,299.81512451171875,285.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011999071575701,2.9242009702556974e-08,0.0011998779373243,-0.075466051697731,0.0,0.0,0.0,-0.0193092413246631,60.0,21.13778305053711,0.0,-9.816454138444897e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,0.0001125710623455,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0001185427536256,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,8.75553596415557e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,0.0001185427900054,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,0.0005623130127787,286.0162658691406,294.1499938964844,299.7901611328125,295.1766357421875,299.4651184082031,299.80517578125,285.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011994653614237,2.919033192938513e-08,0.001199436141178,-0.075331762433052,0.0,0.0,0.0,-0.0192836225032806,60.0,21.10092544555664,0.0,-9.809225787194009e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,0.0001124895352404,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0001184569046017,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,8.749194967094809e-05,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0001184569482575,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.031494140625,0.0,0.0,0.000561905791983,286.0036315917969,294.1499938964844,299.7699890136719,295.1693115234375,299.4715270996094,299.78515625,285.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011985959718003,2.9088667474752583e-08,0.0011985668679699,-0.0750675648450851,0.0,0.0,0.0,-0.0192332249134778,60.0,21.02728843688965,0.0,-9.795014221936073e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,0.0001124895352404,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0001184569046017,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,8.749194967094809e-05,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0001184569482575,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.031494140625,0.0,0.0,0.000561905791983,286.0036315917969,294.1499938964844,299.7699890136719,295.1693115234375,299.4715270996094,299.78515625,285.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011985959718003,2.9088667474752583e-08,0.0011985668679699,-0.0750675648450851,0.0,0.0,0.0,-0.0192332249134778,60.0,21.02728843688965,0.0,-9.795014221936073e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.0001124085902119,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0001183716667583,299.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,8.742899080971256e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,0.0001183717031381,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,0.0005615015397779,285.9913024902344,294.1499938964844,299.7497253417969,295.1615295410156,299.4773864746094,299.7650451660156,285.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977329850196,2.8987725997353664e-08,0.0011977039976045,-0.0748052299022674,0.0,0.0,0.0,-0.0191831849515438,60.0,20.95368003845215,0.0,-9.780913501344912e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.0001124085902119,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0001183716667583,299.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,8.742899080971256e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,0.0001183717031381,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,0.0005615015397779,285.9913024902344,294.1499938964844,299.7497253417969,295.1615295410156,299.4773864746094,299.7650451660156,285.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977329850196,2.8987725997353664e-08,0.0011977039976045,-0.0748052299022674,0.0,0.0,0.0,-0.0191831849515438,60.0,20.95368003845215,0.0,-9.780913501344912e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0001123238907894,299.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,0.0001182824707939,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,8.736310701351613e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.0001182825071737,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.0005610784282907,285.97930908203125,294.1499938964844,299.7293701171875,295.15338134765625,299.4826965332031,299.74481201171875,285.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968299513682,2.8882102043326092e-08,0.0011968010803684,-0.0745307058095932,0.0,0.0,0.0,-0.0191308241337537,60.0,20.87955093383789,0.0,-9.76616973957789e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0001123238907894,299.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,0.0001182824707939,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,8.736310701351613e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.0001182825071737,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.0005610784282907,285.97930908203125,294.1499938964844,299.7293701171875,295.15338134765625,299.4826965332031,299.74481201171875,285.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968299513682,2.8882102043326092e-08,0.0011968010803684,-0.0745307058095932,0.0,0.0,0.0,-0.0191308241337537,60.0,20.87955093383789,0.0,-9.76616973957789e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0001122326575568,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,0.0001181863990495,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,8.729215187486261e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.0001181864427053,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0005606227787211,285.9676513671875,294.1499938964844,299.7089538574219,295.14483642578125,299.4874572753906,299.7245178222656,285.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958574177697,2.8768345927687733e-08,0.0011958286631852,-0.0742350295186042,0.0,0.0,0.0,-0.0190744306892156,60.0,20.804542541503903,0.0,-9.750302609745633e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0001122326575568,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,0.0001181863990495,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,8.729215187486261e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.0001181864427053,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0005606227787211,285.9676513671875,294.1499938964844,299.7089538574219,295.14483642578125,299.4874572753906,299.7245178222656,285.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958574177697,2.8768345927687733e-08,0.0011958286631852,-0.0742350295186042,0.0,0.0,0.0,-0.0190744306892156,60.0,20.804542541503903,0.0,-9.750302609745633e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,0.0001121835593949,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,0.0001181346960947,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,8.725396037334576e-05,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,0.0001181347324745,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005187988281,0.0,0.0,0.0005603775498457,285.96197509765625,294.1499938964844,299.69873046875,295.14044189453125,299.4896240234375,299.71435546875,285.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953336652368,2.8707123789217803e-08,0.0011953049106523,-0.0740758925676345,0.0,0.0,0.0,-0.019044080749154,60.0,20.76655578613281,0.0,-9.741768991489153e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,0.0001121320092352,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,0.000118080410175,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,8.721386984689161e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,0.0001180804465548,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.0005601200391538,285.95635986328125,294.1499938964844,299.6885070800781,295.135986328125,299.4916687011719,299.70416259765625,285.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947840685024,2.8642851646054623e-08,0.0011947554303333,-0.0739088207483291,0.0,0.0,0.0,-0.0190122183412313,60.0,20.728235244750977,0.0,-9.732814021390369e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,0.0001120218148571,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0001179643732029,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,8.712815906619653e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,0.0001179644095827,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0005595696857199,285.94537353515625,294.1499938964844,299.66796875,295.1268920898437,299.4953918457031,299.6837463378906,285.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936097871512,2.850546643173857e-08,0.0011935812653973,-0.0735516771674156,0.0,0.0,0.0,-0.0189441125839948,60.0,20.65058708190918,0.0,-9.71368550040097e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,0.0001120218148571,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0001179643732029,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,8.712815906619653e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,0.0001179644095827,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0005595696857199,285.94537353515625,294.1499938964844,299.66796875,295.1268920898437,299.4953918457031,299.6837463378906,285.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936097871512,2.850546643173857e-08,0.0011935812653973,-0.0735516771674156,0.0,0.0,0.0,-0.0189441125839948,60.0,20.65058708190918,0.0,-9.71368550040097e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,0.0001119008884415,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,0.0001178370221168,299.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,8.703410276211798e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0001178370657726,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0005589656066149,285.9347229003906,294.1499938964844,299.6474304199219,295.1175842285156,299.4985656738281,299.663330078125,285.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011923207202926,2.8354698144994472e-08,0.0011922923149541,-0.0731597170233726,0.0,0.0,0.0,-0.0188693720847368,60.0,20.57134246826172,0.0,-9.692715963183218e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,0.0001119008884415,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,0.0001178370221168,299.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,8.703410276211798e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0001178370657726,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0005589656066149,285.9347229003906,294.1499938964844,299.6474304199219,295.1175842285156,299.4985656738281,299.663330078125,285.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011923207202926,2.8354698144994472e-08,0.0011922923149541,-0.0731597170233726,0.0,0.0,0.0,-0.0188693720847368,60.0,20.57134246826172,0.0,-9.692715963183218e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.0001117719220928,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0001177012236439,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.985107421875,0.0,0.0,8.693379641044885e-05,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,0.0001177012600237,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.0005583214806392,285.9244079589844,294.1499938964844,299.6268615722656,295.1081237792969,299.5012512207031,299.64288330078125,285.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909460881724,2.819392364017404e-08,0.0011909179156646,-0.0727417021989822,0.0,0.0,0.0,-0.0187896713614463,60.0,20.490873336791992,0.0,-9.670379341741865e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.0001117719220928,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0001177012236439,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.985107421875,0.0,0.0,8.693379641044885e-05,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,0.0001177012600237,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.0005583214806392,285.9244079589844,294.1499938964844,299.6268615722656,295.1081237792969,299.5012512207031,299.64288330078125,285.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909460881724,2.819392364017404e-08,0.0011909179156646,-0.0727417021989822,0.0,0.0,0.0,-0.0187896713614463,60.0,20.490873336791992,0.0,-9.670379341741865e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,0.0001116383864427,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,0.0001175606012111,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,8.682993211550638e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0001175606375909,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,0.0005576544790528,285.9144287109375,294.1499938964844,299.6062927246094,295.0985412597656,299.5034484863281,299.6224060058594,285.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011895226780325,2.80274505826128e-08,0.0011894946219399,-0.0723088234663009,0.0,0.0,0.0,-0.0187071431428194,60.0,20.40961265563965,0.0,-9.647277465774097e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,0.0001116383864427,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,0.0001175606012111,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,8.682993211550638e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0001175606375909,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,0.0005576544790528,285.9144287109375,294.1499938964844,299.6062927246094,295.0985412597656,299.5034484863281,299.6224060058594,285.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011895226780325,2.80274505826128e-08,0.0011894946219399,-0.0723088234663009,0.0,0.0,0.0,-0.0187071431428194,60.0,20.40961265563965,0.0,-9.647277465774097e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.0001115711929742,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001174898425233,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,8.677767618792132e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0001174898789031,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.00055731885368,285.9095764160156,294.1499938964844,299.5960388183594,295.0937194824219,299.5043334960937,299.6121826171875,285.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888068402186,2.79436918049214e-08,0.0011887789005413,-0.0720910131931305,0.0,0.0,0.0,-0.0186656229197978,60.0,20.36884307861328,0.0,-9.635665065843568e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.000111505651148,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,0.0001174208300653,299.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.969482421875,0.0,0.0,8.672669355291873e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,0.0001174208591692,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,0.000556991493795,285.9048156738281,294.1499938964844,299.58575439453125,295.0888671875,299.505126953125,299.6019592285156,285.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881082318723,2.7861982943022667e-08,0.001188080292195,-0.0718785300850868,0.0,0.0,0.0,-0.0186251178383827,60.0,20.328264236450195,0.0,-9.624343277891968e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,0.0001113817779696,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,0.0001172903794213,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,8.663034532219172e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,0.0001172904085251,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,0.0005563726881518,285.8954467773437,294.1499938964844,299.5652160644531,295.0791931152344,299.5063781738281,299.5814819335937,285.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011867873836308,2.7707550032118888e-08,0.0011867596767842,-0.0714768916368484,0.0,0.0,0.0,-0.0185485575348138,60.0,20.247997283935547,0.0,-9.60296233643021e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,0.0001113817779696,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,0.0001172903794213,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,8.663034532219172e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,0.0001172904085251,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,0.0005563726881518,285.8954467773437,294.1499938964844,299.5652160644531,295.0791931152344,299.5063781738281,299.5814819335937,285.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011867873836308,2.7707550032118888e-08,0.0011867596767842,-0.0714768916368484,0.0,0.0,0.0,-0.0185485575348138,60.0,20.247997283935547,0.0,-9.60296233643021e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,0.0001112760874093,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0001171790790976,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,8.654814155306667e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,0.0001171791154774,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.000555844802875,285.88641357421875,294.1499938964844,299.5447082519531,295.0695495605469,299.5072021484375,299.5610656738281,285.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856608325615,2.7575783434485857e-08,0.0011856332421302,-0.0711341798305511,0.0,0.0,0.0,-0.0184832364320755,60.0,20.17000198364257,0.0,-9.58473904688617e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,0.0001112760874093,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0001171790790976,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,8.654814155306667e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,0.0001171791154774,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.000555844802875,285.88641357421875,294.1499938964844,299.5447082519531,295.0695495605469,299.5072021484375,299.5610656738281,285.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856608325615,2.7575783434485857e-08,0.0011856332421302,-0.0711341798305511,0.0,0.0,0.0,-0.0184832364320755,60.0,20.17000198364257,0.0,-9.58473904688617e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.0001111987803597,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,0.0001170976756839,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,8.648801303934306e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0001170977047877,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0005554586532525,285.877685546875,294.1499938964844,299.5242614746094,295.0599670410156,299.507568359375,299.5406494140625,285.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011848364956676,2.747939120695264e-08,0.0011848090216517,-0.070883460342884,0.0,0.0,0.0,-0.0184354521334171,60.0,20.095977783203125,0.0,-9.571419212761613e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.0001111987803597,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,0.0001170976756839,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,8.648801303934306e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0001170977047877,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0005554586532525,285.877685546875,294.1499938964844,299.5242614746094,295.0599670410156,299.507568359375,299.5406494140625,285.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011848364956676,2.747939120695264e-08,0.0011848090216517,-0.070883460342884,0.0,0.0,0.0,-0.0184354521334171,60.0,20.095977783203125,0.0,-9.571419212761613e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,0.000111136228952,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0001170317991636,299.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,8.643935871077701e-05,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0001170318355434,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0005551462527364,285.8692626953125,294.1499938964844,299.5038757324219,295.050537109375,299.5074768066406,299.520263671875,285.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841695522889,2.7401384272707225e-08,0.0011841421946883,-0.0706805437803268,0.0,0.0,0.0,-0.0183967798948287,60.0,20.02539253234864,0.0,-9.560645963802017e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,0.000111136228952,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0001170317991636,299.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,8.643935871077701e-05,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0001170318355434,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0005551462527364,285.8692626953125,294.1499938964844,299.5038757324219,295.050537109375,299.5074768066406,299.520263671875,285.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841695522889,2.7401384272707225e-08,0.0011841421946883,-0.0706805437803268,0.0,0.0,0.0,-0.0183967798948287,60.0,20.02539253234864,0.0,-9.560645963802017e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0001111061792471,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0001170001632999,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,8.641598833492026e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,0.0001170001924037,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,0.0005549961933866,285.8652038574219,294.1499938964844,299.4936828613281,295.0458679199219,299.5072326660156,299.5101013183594,285.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838491773232,2.7363915577893763e-08,0.0011838218197226,-0.0705830752849578,0.0,0.0,0.0,-0.0183782055974006,60.0,19.991134643554688,0.0,-9.555473212685685e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.000111076675239,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,0.0001169690876849,299.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,8.639303996460512e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,0.0001169691240647,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0005548488115891,285.8612060546875,294.1499938964844,299.4835510253906,295.041259765625,299.50689697265625,299.4999694824219,285.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183534739539,2.732711479325189e-08,0.0011835073819383,-0.0704873502254486,0.0,0.0,0.0,-0.0183599647134542,60.0,19.95729255676269,0.0,-9.550394963753209e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,0.0001110189477913,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.000116908304335,299.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272155761719,0.0,0.0,8.6348140030168e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.0001169083407148,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,0.0005545605090446,285.8533935546875,294.1499938964844,299.4632873535156,295.0321960449219,299.5059814453125,299.4797058105469,285.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829190189018,2.725513148504888e-08,0.0011828917777165,-0.0703000873327255,0.0,0.0,0.0,-0.0183242782950401,60.0,19.890365600585938,0.0,-9.540464418478225e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,0.0001110189477913,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.000116908304335,299.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272155761719,0.0,0.0,8.6348140030168e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.0001169083407148,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,0.0005545605090446,285.8533935546875,294.1499938964844,299.4632873535156,295.0321960449219,299.5059814453125,299.4797058105469,285.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829190189018,2.725513148504888e-08,0.0011828917777165,-0.0703000873327255,0.0,0.0,0.0,-0.0183242782950401,60.0,19.890365600585938,0.0,-9.540464418478225e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0001109643344534,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,0.0001168507951661,299.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,8.63056629896164e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,0.0001168508242699,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0005542877479456,285.8458557128906,294.1499938964844,299.44317626953125,295.0234069824219,299.5046691894531,299.45953369140625,285.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823367094621,2.71870224111126e-08,0.0011823094682767,-0.07012290507555,0.0,0.0,0.0,-0.01829051412642,60.0,19.824939727783203,0.0,-9.531073175139684e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0001109643344534,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,0.0001168507951661,299.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,8.63056629896164e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,0.0001168508242699,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0005542877479456,285.8458557128906,294.1499938964844,299.44317626953125,295.0234069824219,299.5046691894531,299.45953369140625,285.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823367094621,2.71870224111126e-08,0.0011823094682767,-0.07012290507555,0.0,0.0,0.0,-0.01829051412642,60.0,19.824939727783203,0.0,-9.531073175139684e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0001109121149056,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0001167957962024,299.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,8.626504131825641e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,0.0001167958325822,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0005540268612094,285.8386535644531,294.1499938964844,299.4231262207031,295.0149230957031,299.5029602050781,299.4394836425781,285.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011817797785624,2.7121888734882305e-08,0.0011817526537925,-0.0699534490704536,0.0,0.0,0.0,-0.0182582251727581,60.0,19.76111221313477,0.0,-9.522096888758824e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
