time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962920,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0001109121149056,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0001167957962024,299.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,8.626504131825641e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,0.0001167958325822,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0005540268612094,285.8386535644531,294.1499938964844,299.4231262207031,295.0149230957031,299.5029602050781,299.4394836425781,285.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011817797785624,2.7121888734882305e-08,0.0011817526537925,-0.0699534490704536,0.0,0.0,0.0,-0.0182582251727581,60.0,19.76111221313477,0.0,-9.522096888758824e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,0.0001108621218008,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0001167431546491,299.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,8.622615860076621e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,0.0001167431837529,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0005537772085517,285.83172607421875,294.1499938964844,299.4032287597656,295.0068054199219,299.5008544921875,299.4195251464844,285.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812467128038,2.7059538609819362e-08,0.0011812195880338,-0.0697912350296974,0.0,0.0,0.0,-0.0182273164391517,60.0,19.698871612548828,0.0,-9.513507848168957e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,0.0001108621218008,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0001167431546491,299.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,8.622615860076621e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,0.0001167431837529,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0005537772085517,285.83172607421875,294.1499938964844,299.4032287597656,295.0068054199219,299.5008544921875,299.4195251464844,285.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812467128038,2.7059538609819362e-08,0.0011812195880338,-0.0697912350296974,0.0,0.0,0.0,-0.0182273164391517,60.0,19.698871612548828,0.0,-9.513507848168957e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.902099609375,0.0,0.0,0.0001108381620724,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,0.0001167179216281,299.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,8.620752487331629e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,0.0001167179580079,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0005536575336009,285.82843017578125,294.1499938964844,299.3933410644531,295.0028686523437,299.4996032714844,299.4096069335937,285.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011809912975877,2.7029658511423804e-08,0.001180964289233,-0.0697134956717491,0.0,0.0,0.0,-0.0182125028222799,60.0,19.668561935424805,0.0,-9.50939309518617e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001108145734178,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,0.0001166930887848,299.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,8.618918218417093e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0001166931178886,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,0.0005535397212952,285.8251647949219,294.1499938964844,299.3834533691406,294.99908447265625,299.498291015625,299.39971923828125,285.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807398404926,2.700024381852017e-08,0.0011807128321379,-0.0696369633078575,0.0,0.0,0.0,-0.0181979220360517,60.0,19.63865089416504,0.0,-9.505343001592337e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0001107683274312,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.0001166443908005,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973388671875,0.0,0.0,8.615320984972641e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0001166444199043,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,0.0005533087532967,285.81884765625,294.1499938964844,299.3638610839844,294.9918212890625,299.49542236328125,299.3800354003906,285.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180246588774,2.6942563735588013e-08,0.0011802196968346,-0.0694868862628936,0.0,0.0,0.0,-0.0181693285703659,60.0,19.57962417602539,0.0,-9.497404107605689e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0001107683274312,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.0001166443908005,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973388671875,0.0,0.0,8.615320984972641e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0001166444199043,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,0.0005533087532967,285.81884765625,294.1499938964844,299.3638610839844,294.9918212890625,299.49542236328125,299.3800354003906,285.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180246588774,2.6942563735588013e-08,0.0011802196968346,-0.0694868862628936,0.0,0.0,0.0,-0.0181693285703659,60.0,19.57962417602539,0.0,-9.497404107605689e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.0001107242715079,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,0.0001165979920187,299.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,8.61189400893636e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001165980211226,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,0.0005530886701308,285.81280517578125,294.1499938964844,299.3443908691406,294.98504638671875,299.4922180175781,299.3604736328125,285.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797767365351,2.6887610360404324e-08,0.0011797498445957,-0.0693439021706581,0.0,0.0,0.0,-0.0181420855224132,60.0,19.522363662719727,0.0,-9.489843932897204e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.0001107242715079,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,0.0001165979920187,299.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,8.61189400893636e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001165980211226,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,0.0005530886701308,285.81280517578125,294.1499938964844,299.3443908691406,294.98504638671875,299.4922180175781,299.3604736328125,285.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797767365351,2.6887610360404324e-08,0.0011797498445957,-0.0693439021706581,0.0,0.0,0.0,-0.0181420855224132,60.0,19.522363662719727,0.0,-9.489843932897204e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,0.0001106820782297,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001165535577456,299.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,8.608611824456602e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,0.0001165535868494,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0005528779583983,285.8070373535156,294.1499938964844,299.3251037597656,294.97882080078125,299.4886779785156,299.34112548828125,285.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793266749009,2.6834984012680252e-08,0.0011792998993769,-0.0692069679498672,0.0,0.0,0.0,-0.0181159954518079,60.0,19.46699905395508,0.0,-9.48260634459075e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,0.0001106820782297,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001165535577456,299.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,8.608611824456602e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,0.0001165535868494,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0005528779583983,285.8070373535156,294.1499938964844,299.3251037597656,294.97882080078125,299.4886779785156,299.34112548828125,285.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793266749009,2.6834984012680252e-08,0.0011792998993769,-0.0692069679498672,0.0,0.0,0.0,-0.0181159954518079,60.0,19.46699905395508,0.0,-9.48260634459075e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,0.0001106417039409,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,0.0001165110443253,299.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,8.605472248746082e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.0001165110734291,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,0.0005526763270609,285.80157470703125,294.1499938964844,299.3060302734375,294.97320556640625,299.4847717285156,299.3219299316406,285.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011788961710408,2.678462607264009e-08,0.0011788693955168,-0.0690759345889091,0.0,0.0,0.0,-0.0180910322815179,60.0,19.41360664367676,0.0,-9.475683526716241e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,0.0001106417039409,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,0.0001165110443253,299.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,8.605472248746082e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.0001165110734291,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,0.0005526763270609,285.80157470703125,294.1499938964844,299.3060302734375,294.97320556640625,299.4847717285156,299.3219299316406,285.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011788961710408,2.678462607264009e-08,0.0011788693955168,-0.0690759345889091,0.0,0.0,0.0,-0.0180910322815179,60.0,19.41360664367676,0.0,-9.475683526716241e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,0.0001106224081013,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.0001164907225756,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,8.603971218690276e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,0.0001164907516795,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,0.0005525799351744,285.7989807128906,294.1499938964844,299.2965393066406,294.9706115722656,299.482666015625,299.3124389648437,285.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786905815824,2.676055643746622e-08,0.0011786638060584,-0.0690132975578308,0.0,0.0,0.0,-0.018079100176692,60.0,19.3879337310791,0.0,-9.47237523973854e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,0.0001106034615077,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,0.0001164707718999,299.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,8.602497837273404e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,0.0001164708010037,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0005524852895177,285.7964782714844,294.1499938964844,299.2871398925781,294.9682006835937,299.48046875,299.302978515625,285.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011784886009991,2.6736925562431693e-08,0.0011784619418904,-0.0689518079161644,0.0,0.0,0.0,-0.0180673878639936,60.0,19.362728118896484,0.0,-9.469128059436117e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.000110566492367,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,0.0001164318455266,299.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,8.599622378824279e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001164318746305,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.000552300713025,285.7915344238281,294.1499938964844,299.2684631347656,294.9638977050781,299.4759521484375,299.2841796875,285.9754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780941858887,2.6690814891594528e-08,0.00117806752678,-0.0688318237662315,0.0,0.0,0.0,-0.0180445276200771,60.0,19.31331443786621,0.0,-9.462793570946817e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.000110566492367,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,0.0001164318455266,299.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,8.599622378824279e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001164318746305,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.000552300713025,285.7915344238281,294.1499938964844,299.2684631347656,294.9638977050781,299.4759521484375,299.2841796875,285.9754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780941858887,2.6690814891594528e-08,0.00117806752678,-0.0688318237662315,0.0,0.0,0.0,-0.0180445276200771,60.0,19.31331443786621,0.0,-9.462793570946817e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0001105386400013,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0001164025161415,299.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,8.597455598646775e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,0.0001164025452453,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.0005521615967154,285.78692626953125,294.1499938964844,299.25,294.9603271484375,299.4711303710937,299.2655944824219,285.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777968611568,2.6656060470031665e-08,0.0011777702020481,-0.0687413811683654,0.0,0.0,0.0,-0.0180272981524467,60.0,19.266977310180664,0.0,-9.458020144847978e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0001105386400013,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0001164025161415,299.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,8.597455598646775e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,0.0001164025452453,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.0005521615967154,285.78692626953125,294.1499938964844,299.25,294.9603271484375,299.4711303710937,299.2655944824219,285.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777968611568,2.6656060470031665e-08,0.0011777702020481,-0.0687413811683654,0.0,0.0,0.0,-0.0180272981524467,60.0,19.266977310180664,0.0,-9.458020144847978e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,0.0001105387564166,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,0.0001164026325568,299.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,8.597464329795912e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.0001164026616606,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.000552162178792,285.782470703125,294.1499938964844,299.2317810058594,294.9573059082031,299.46612548828125,299.24713134765625,286.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777973268181,2.6656158169657832e-08,0.0011777706677094,-0.0687416344881057,0.0,0.0,0.0,-0.0180273447185754,60.0,19.224822998046875,0.0,-9.45803364515996e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,0.0001105387564166,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,0.0001164026325568,299.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,8.597464329795912e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.0001164026616606,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.000552162178792,285.782470703125,294.1499938964844,299.2317810058594,294.9573059082031,299.46612548828125,299.24713134765625,286.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777973268181,2.6656158169657832e-08,0.0011777706677094,-0.0687416344881057,0.0,0.0,0.0,-0.0180273447185754,60.0,19.224822998046875,0.0,-9.45803364515996e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,0.0001105964183807,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,0.0001164633576991,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,8.601949230069295e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,0.0001164633868029,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,0.0005524502485059,285.7783203125,294.1499938964844,299.2137756347656,294.9546813964844,299.4607849121094,299.2289428710937,286.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011784117668867,2.6727979829388463e-08,0.0011783849913626,-0.0689285323023796,0.0,0.0,0.0,-0.018062949180603,60.0,19.191150665283203,0.0,-9.467898820503252e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,0.0001105964183807,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,0.0001164633576991,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,8.601949230069295e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,0.0001164633868029,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,0.0005524502485059,285.7783203125,294.1499938964844,299.2137756347656,294.9546813964844,299.4607849121094,299.2289428710937,286.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011784117668867,2.6727979829388463e-08,0.0011783849913626,-0.0689285323023796,0.0,0.0,0.0,-0.018062949180603,60.0,19.191150665283203,0.0,-9.467898820503252e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,0.0001106230847653,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,0.0001164914356195,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,8.604022877989337e-05,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.0001164914647233,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,0.000552583427634,285.7762756347656,294.1499938964844,299.204833984375,294.9534912109375,299.45806884765625,299.2198486328125,286.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786965187638,2.676118349143053e-08,0.0011786697432398,-0.0690149366855621,0.0,0.0,0.0,-0.0180794149637222,60.0,19.17450904846192,0.0,-9.472461925952302e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0001106928611989,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0001165649155154,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,8.609450742369518e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,0.0001165649446193,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,0.0005529320333153,285.7743835449219,294.1499938964844,299.1959533691406,294.952392578125,299.4552001953125,299.2109069824219,286.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794391321018,2.6848120171507617e-08,0.0011794123565778,-0.0692411512136459,0.0,0.0,0.0,-0.0181225091218948,60.0,19.16396141052246,0.0,-9.484412544225053e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,0.0001108530996134,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,0.0001167336595244,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,8.621913730166852e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,0.0001167336813523,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0005537324468605,285.7708435058594,294.1499938964844,299.1783447265625,294.9504089355469,299.4492492675781,299.1930847167969,286.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811456643044,2.704776314033097e-08,0.0011811186559498,-0.0697605982422828,0.0,0.0,0.0,-0.0182214770466089,60.0,19.147220611572266,0.0,-9.511886389645953e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,0.0001108530996134,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,0.0001167336595244,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,8.621913730166852e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,0.0001167336813523,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0005537324468605,285.7708435058594,294.1499938964844,299.1783447265625,294.9504089355469,299.4492492675781,299.1930847167969,286.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811456643044,2.704776314033097e-08,0.0011811186559498,-0.0697605982422828,0.0,0.0,0.0,-0.0182214770466089,60.0,19.147220611572266,0.0,-9.511886389645953e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,0.0001110496668843,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,0.0001169406459666,299.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,8.637201972305775e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,0.0001169406750705,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,0.0005547143518924,285.7676086425781,294.1499938964844,299.1609191894531,294.9487609863281,299.4429626464844,299.1754455566406,286.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832409072667,2.729267833956328e-08,0.0011832135496661,-0.0703977644443512,0.0,0.0,0.0,-0.0183428954333066,60.0,19.138654708862305,0.0,-9.545643564479178e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,0.0001110496668843,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,0.0001169406459666,299.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,8.637201972305775e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,0.0001169406750705,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,0.0005547143518924,285.7676086425781,294.1499938964844,299.1609191894531,294.9487609863281,299.4429626464844,299.1754455566406,286.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832409072667,2.729267833956328e-08,0.0011832135496661,-0.0703977644443512,0.0,0.0,0.0,-0.0183428954333066,60.0,19.138654708862305,0.0,-9.545643564479178e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.00011127734615,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,0.0001171804033219,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,8.654910197947174e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,0.0001171804324258,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0005558517295867,285.7645263671875,294.1499938964844,299.1436462402344,294.9473571777344,299.4365234375,299.15789794921875,286.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856667697429,2.7576369632242865e-08,0.0011856391793116,-0.0711356997489929,0.0,0.0,0.0,-0.0184835325926542,60.0,19.13529396057129,0.0,-9.584820048758048e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.00011127734615,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,0.0001171804033219,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,8.654910197947174e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,0.0001171804324258,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0005558517295867,285.7645263671875,294.1499938964844,299.1436462402344,294.9473571777344,299.4365234375,299.15789794921875,286.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856667697429,2.7576369632242865e-08,0.0011856391793116,-0.0711356997489929,0.0,0.0,0.0,-0.0184835325926542,60.0,19.13529396057129,0.0,-9.584820048758048e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0001115392005885,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0001174561548396,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,8.675277058500797e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,0.0001174561839434,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0005571597721427,285.7616271972656,294.1499938964844,299.1265563964844,294.9462585449219,299.4299011230469,299.1404724121094,286.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884554987773,2.7902650856503897e-08,0.0011884275591,-0.0719842910766601,0.0,0.0,0.0,-0.0186452753841877,60.0,19.136512756347656,0.0,-9.629977171243809e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0001115392005885,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0001174561548396,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,8.675277058500797e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,0.0001174561839434,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0005571597721427,285.7616271972656,294.1499938964844,299.1265563964844,294.9462585449219,299.4299011230469,299.1404724121094,286.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884554987773,2.7902650856503897e-08,0.0011884275591,-0.0719842910766601,0.0,0.0,0.0,-0.0186452753841877,60.0,19.136512756347656,0.0,-9.629977171243809e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,0.0001116726489271,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,0.0001175966826849,299.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,8.685656212037429e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,0.0001175967117887,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,0.0005578263662755,285.7601623535156,294.1499938964844,299.1180419921875,294.94580078125,299.4266052246094,299.1317443847656,286.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898776283487,2.806893384388332e-08,0.0011898494558408,-0.0724166929721832,0.0,0.0,0.0,-0.0187277104705572,60.0,19.13687324523925,0.0,-9.653031440848281e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0001118353975471,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,0.0001177680605906,299.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,8.698314195498824e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,0.0001177680896944,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0005586393526755,285.7588806152344,294.1499938964844,299.1095886230469,294.9454040527344,299.4231262207031,299.1231689453125,286.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011916095390915,2.8271724517026093e-08,0.0011915813665837,-0.0729439854621887,0.0,0.0,0.0,-0.0188282299786806,60.0,19.142995834350582,0.0,-9.681185275667305e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0001121567329391,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,0.0001181064435513,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,8.723306382307783e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0001181064653792,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0005602444871328,285.7563171386719,294.1499938964844,299.0927734375,294.9447631835937,299.4161682128906,299.1059875488281,286.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950327316299,2.8672126006767943e-08,0.0011950040934607,-0.0739849209785461,0.0,0.0,0.0,-0.0190267227590084,60.0,19.15457344055176,0.0,-9.736892536693632e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0001121567329391,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,0.0001181064435513,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,8.723306382307783e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0001181064653792,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0005602444871328,285.7563171386719,294.1499938964844,299.0927734375,294.9447631835937,299.4161682128906,299.1059875488281,286.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950327316299,2.8672126006767943e-08,0.0011950040934607,-0.0739849209785461,0.0,0.0,0.0,-0.0190267227590084,60.0,19.15457344055176,0.0,-9.736892536693632e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,0.0001125137423514,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.0001184823922812,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,8.751074346946552e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.0001184824213851,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0005620278534479,285.75408935546875,294.1499938964844,299.0760498046875,294.9443664550781,299.40887451171875,299.0890197753906,286.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011988373007625,2.9117000366341017e-08,0.001198808196932,-0.0751411914825439,0.0,0.0,0.0,-0.0192472655326128,60.0,19.17392349243164,0.0,-9.798974076602462e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,0.0001125137423514,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.0001184823922812,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,8.751074346946552e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.0001184824213851,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0005620278534479,285.75408935546875,294.1499938964844,299.0760498046875,294.9443664550781,299.40887451171875,299.0890197753906,286.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011988373007625,2.9117000366341017e-08,0.001198808196932,-0.0751411914825439,0.0,0.0,0.0,-0.0192472655326128,60.0,19.17392349243164,0.0,-9.798974076602462e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
