time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965260,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,0.0001128758012782,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0001188636597362,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,8.779234485700727e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0001188636815641,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0005638364236801,285.751953125,294.1499938964844,299.0594787597656,294.9441223144531,299.4015197753906,299.07208251953125,286.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202693558298,2.9568157700055053e-08,0.0012026639888063,-0.0763135030865669,0.0,0.0,0.0,-0.0194709133356809,60.0,19.19491958618164,0.0,-9.86213422038418e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,0.0001128758012782,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0001188636597362,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,8.779234485700727e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0001188636815641,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0005638364236801,285.751953125,294.1499938964844,299.0594787597656,294.9441223144531,299.4015197753906,299.07208251953125,286.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202693558298,2.9568157700055053e-08,0.0012026639888063,-0.0763135030865669,0.0,0.0,0.0,-0.0194709133356809,60.0,19.19491958618164,0.0,-9.86213422038418e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250732421875,0.0,0.0,0.0001132641627918,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0001192726194858,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,8.809439896140248e-05,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,0.0001192726485896,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0005657763686031,285.7500915527344,294.1499938964844,299.04296875,294.9440612792969,299.3938903808594,299.0552978515625,286.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068315409123,3.005209947559706e-08,0.0012068015057593,-0.077570654451847,0.0,0.0,0.0,-0.0197108220309019,60.0,19.2208251953125,0.0,-9.930109001743405e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250732421875,0.0,0.0,0.0001132641627918,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0001192726194858,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,8.809439896140248e-05,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,0.0001192726485896,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0005657763686031,285.7500915527344,294.1499938964844,299.04296875,294.9440612792969,299.3938903808594,299.0552978515625,286.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068315409123,3.005209947559706e-08,0.0012068015057593,-0.077570654451847,0.0,0.0,0.0,-0.0197108220309019,60.0,19.2208251953125,0.0,-9.930109001743405e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,0.0001134621488745,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,0.0001194811047753,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,8.824838732834905e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,0.0001194811338791,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,0.0005667653749696,285.749267578125,294.1499938964844,299.0347595214844,294.944091796875,299.38995361328125,299.0469665527344,286.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012089420342817,3.029881412430768e-08,0.0012089116498827,-0.0782114118337631,0.0,0.0,0.0,-0.019833130761981,60.0,19.23520469665528,0.0,-9.96485169935113e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,0.0001136610517278,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,0.0001196905577671,299.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,8.840308873914182e-05,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.000119690586871,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,0.0005677589215338,285.7485046386719,294.1499938964844,299.0265808105469,294.94415283203125,299.385986328125,299.03863525390625,286.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012110616080462,3.05466691941092e-08,0.0012110309908166,-0.0788550451397895,0.0,0.0,0.0,-0.0199560038745403,60.0,19.24994468688965,0.0,-9.999816086292412e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,0.0001140618696808,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.0001201126433443,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,8.871483441907912e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81591796875,0.0,0.0,0.0001201126651722,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0005697611486539,285.7470703125,294.1499938964844,299.0102233886719,294.94439697265625,299.3779602050781,299.02203369140625,286.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153310235589,3.104614521021176e-08,0.001215299940668,-0.0801517888903617,0.0,0.0,0.0,-0.0202036052942276,60.0,19.28041648864746,0.0,-1.0070463218880833e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,0.0001140618696808,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.0001201126433443,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,8.871483441907912e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81591796875,0.0,0.0,0.0001201126651722,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0005697611486539,285.7470703125,294.1499938964844,299.0102233886719,294.94439697265625,299.3779602050781,299.02203369140625,286.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153310235589,3.104614521021176e-08,0.001215299940668,-0.0801517888903617,0.0,0.0,0.0,-0.0202036052942276,60.0,19.28041648864746,0.0,-1.0070463218880833e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,0.000114465765364,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,0.0001205379667226,299.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,8.90289738890715e-05,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,0.0001205379885504,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.0005717786843888,285.7458801269531,294.1499938964844,298.9939880371094,294.9447326660156,299.3697204589844,299.0055236816406,286.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196339666843,3.154945460437375e-08,0.0012196024181321,-0.0814580842852592,0.0,0.0,0.0,-0.0204531103372573,60.0,19.3123722076416,0.0,-1.0141902606619625e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,0.000114465765364,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,0.0001205379667226,299.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,8.90289738890715e-05,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,0.0001205379885504,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.0005717786843888,285.7458801269531,294.1499938964844,298.9939880371094,294.9447326660156,299.3697204589844,299.0055236816406,286.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196339666843,3.154945460437375e-08,0.0012196024181321,-0.0814580842852592,0.0,0.0,0.0,-0.0204531103372573,60.0,19.3123722076416,0.0,-1.0141902606619625e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.00011486744188,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,0.0001209609472425,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,8.93413889571093e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.0001209609690704,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.0005737851606681,285.7449035644531,294.1499938964844,298.9777526855469,294.9451599121094,299.3612976074219,298.98907470703125,286.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239133939146,3.204999998729363e-08,0.0012238813797011,-0.0827568024396896,0.0,0.0,0.0,-0.0207012463361024,60.0,19.34498405456543,0.0,-1.0213200596354e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.00011486744188,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,0.0001209609472425,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,8.93413889571093e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.0001209609690704,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.0005737851606681,285.7449035644531,294.1499938964844,298.9777526855469,294.9451599121094,299.3612976074219,298.98907470703125,286.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239133939146,3.204999998729363e-08,0.0012238813797011,-0.0827568024396896,0.0,0.0,0.0,-0.0207012463361024,60.0,19.34498405456543,0.0,-1.0213200596354e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,0.0001152625118265,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.814453125,0.0,0.0,0.0001213769792229,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81793212890625,0.0,0.0,8.96486671990715e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,0.0001213770010508,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,0.0005757586332038,285.744140625,294.1499938964844,298.96160888671875,294.9456787109375,299.3526916503906,298.9726867675781,286.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281225062906,3.254232083804709e-08,0.0012280899100005,-0.0840337872505188,0.0,0.0,0.0,-0.0209453050047159,60.0,19.377540588378903,0.0,-1.0283569906732737e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,0.0001152625118265,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.814453125,0.0,0.0,0.0001213769792229,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81793212890625,0.0,0.0,8.96486671990715e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,0.0001213770010508,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,0.0005757586332038,285.744140625,294.1499938964844,298.96160888671875,294.9456787109375,299.3526916503906,298.9726867675781,286.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281225062906,3.254232083804709e-08,0.0012280899100005,-0.0840337872505188,0.0,0.0,0.0,-0.0209453050047159,60.0,19.377540588378903,0.0,-1.0283569906732737e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,0.0001154543715529,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.000121579010738,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,8.979788981378078e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.0001215790398418,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,0.0005767170223407,285.7438659667969,294.1499938964844,298.9535217285156,294.9459533691406,299.3482971191406,298.9645080566406,286.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012301664100959,3.2781407810489334e-08,0.0012301335809752,-0.0846537947654724,0.0,0.0,0.0,-0.0210638288408517,60.0,19.3934268951416,0.0,-1.0317830856365617e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,0.0001156438011093,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.0001217784956679,299.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,8.9945227955468e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001217785174958,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,0.0005776632460765,285.7436218261719,294.1499938964844,298.9454650878906,294.9462585449219,299.3438720703125,298.95635986328125,286.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321840040385,3.3017467870877226e-08,0.0012321509420871,-0.0852658525109291,0.0,0.0,0.0,-0.021180847659707,60.0,19.40910720825196,0.0,-1.035171308672034e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.00011601310689,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.0001221673883264,299.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,9.023246821016072e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,0.0001221674174303,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0005795080796815,285.7432861328125,294.1499938964844,298.9293518066406,294.94683837890625,299.3348999023437,298.9400329589844,286.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361196568235,3.347768995354272e-08,0.0012360861292108,-0.0864588394761085,0.0,0.0,0.0,-0.0214089974761009,60.0,19.43956184387207,0.0,-1.0417929985351293e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.00011601310689,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.0001221673883264,299.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,9.023246821016072e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,0.0001221674174303,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0005795080796815,285.7432861328125,294.1499938964844,298.9293518066406,294.94683837890625,299.3348999023437,298.9400329589844,286.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361196568235,3.347768995354272e-08,0.0012360861292108,-0.0864588394761085,0.0,0.0,0.0,-0.0214089974761009,60.0,19.43956184387207,0.0,-1.0417929985351293e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001163591950898,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,0.0001225318410433,299.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,9.050164226209743e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.0001225318701472,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065185546875,0.0,0.0,0.0005812368472106,285.7431640625,294.1499938964844,298.9132385253906,294.9474792480469,299.3257751464844,298.9237670898437,286.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012398068793118,3.3908971630580715e-08,0.0012397730024531,-0.0875764936208725,0.0,0.0,0.0,-0.0216227993369102,60.0,19.46746635437012,0.0,-1.0480174239546621e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001163591950898,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,0.0001225318410433,299.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,9.050164226209743e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.0001225318701472,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065185546875,0.0,0.0,0.0005812368472106,285.7431640625,294.1499938964844,298.9132385253906,294.9474792480469,299.3257751464844,298.9237670898437,286.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012398068793118,3.3908971630580715e-08,0.0012397730024531,-0.0875764936208725,0.0,0.0,0.0,-0.0216227993369102,60.0,19.46746635437012,0.0,-1.0480174239546621e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.0001166776200989,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,0.0001228671608259,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,9.074930858332664e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,0.0001228671753779,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.0005828274879604,285.7432556152344,294.1499938964844,298.8971252441406,294.9480895996094,299.3164367675781,298.90753173828125,286.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431994546204,3.4305781326793294e-08,0.0012431652285158,-0.0886045321822166,0.0,0.0,0.0,-0.0218195095658302,60.0,19.49208641052246,0.0,-1.0537606698335369e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.0001166776200989,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,0.0001228671608259,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,9.074930858332664e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,0.0001228671753779,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.0005828274879604,285.7432556152344,294.1499938964844,298.8971252441406,294.9480895996094,299.3164367675781,298.90753173828125,286.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431994546204,3.4305781326793294e-08,0.0012431652285158,-0.0886045321822166,0.0,0.0,0.0,-0.0218195095658302,60.0,19.49208641052246,0.0,-1.0537606698335369e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,0.0001169643364846,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,0.0001231690839631,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,9.097230940824376e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,0.000123169098515,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,0.0005842596874572,285.7435607910156,294.1499938964844,298.8809814453125,294.9486999511719,299.30694580078125,298.8912658691406,286.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462541926652,3.46630706360429e-08,0.0012462195008993,-0.0895299464464187,0.0,0.0,0.0,-0.0219966303557157,60.0,19.51270866394043,0.0,-1.0589452870135577e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,0.0001169643364846,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,0.0001231690839631,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,9.097230940824376e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,0.000123169098515,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,0.0005842596874572,285.7435607910156,294.1499938964844,298.8809814453125,294.9486999511719,299.30694580078125,298.8912658691406,286.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462541926652,3.46630706360429e-08,0.0012462195008993,-0.0895299464464187,0.0,0.0,0.0,-0.0219966303557157,60.0,19.51270866394043,0.0,-1.0589452870135577e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0001170908726635,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.0001233023358508,299.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,9.10707240109332e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,0.0001233023504028,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,0.000584891764447,285.74383544921875,294.1499938964844,298.8728942871094,294.948974609375,299.3021545410156,298.8831481933594,286.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476020492613,3.4820750727249106e-08,0.0012475671246647,-0.0899382829666137,0.0,0.0,0.0,-0.0220747962594032,60.0,19.520830154418945,0.0,-1.061237426824846e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0001172111005871,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,0.0001234289375133,299.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,9.116423461819068e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,0.0001234289520652,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0005854923510923,285.7441101074219,294.1499938964844,298.8648376464844,294.9492492675781,299.2973022460937,298.8750305175781,286.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012488821521401,3.497056866308412e-08,0.0012488471111282,-0.0903262123465538,0.0,0.0,0.0,-0.022149059921503,60.0,19.528079986572266,0.0,-1.0634175851009789e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0001174199278466,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,0.0001236488460563,299.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,9.132665582001208e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,0.0001236488606082,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,0.0005865354905836,285.744873046875,294.1499938964844,298.8486328125,294.94976806640625,299.2874755859375,298.8587646484375,286.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012511081295087,3.523079428191522e-08,0.0012510728556662,-0.0909999459981918,0.0,0.0,0.0,-0.0222780685871839,60.0,19.538414001464844,0.0,-1.0672096806274568e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0001174199278466,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,0.0001236488460563,299.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,9.132665582001208e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,0.0001236488606082,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,0.0005865354905836,285.744873046875,294.1499938964844,298.8486328125,294.94976806640625,299.2874755859375,298.8587646484375,286.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012511081295087,3.523079428191522e-08,0.0012510728556662,-0.0909999459981918,0.0,0.0,0.0,-0.0222780685871839,60.0,19.538414001464844,0.0,-1.0672096806274568e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,0.0001175811848952,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0001238186523551,299.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,9.145207150140776e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.000123818666907,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,0.000587341026403,285.7458190917969,294.1499938964844,298.8323974609375,294.9501953125,299.27752685546875,298.84246826171875,286.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012528263032436,3.54317322148745e-08,0.0012527909129858,-0.0915200933814048,0.0,0.0,0.0,-0.0223776809871196,60.0,19.542354583740234,0.0,-1.0701423747150329e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,0.0001175811848952,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0001238186523551,299.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,9.145207150140776e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.000123818666907,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,0.000587341026403,285.7458190917969,294.1499938964844,298.8323974609375,294.9501953125,299.27752685546875,298.84246826171875,286.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012528263032436,3.54317322148745e-08,0.0012527909129858,-0.0915200933814048,0.0,0.0,0.0,-0.0223776809871196,60.0,19.542354583740234,0.0,-1.0701423747150329e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,0.0001176861696876,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,0.0001239292032551,299.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,9.153372957371177e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0001239292323589,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,0.0005878654774278,285.7469787597656,294.1499938964844,298.8160705566406,294.95050048828125,299.2674255371094,298.8261413574219,286.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539447052404,3.5562543132527935e-08,0.0012539091985672,-0.0918586701154708,0.0,0.0,0.0,-0.0224425289779901,60.0,19.538482666015625,0.0,-1.0720538057285013e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,0.0001176861696876,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,0.0001239292032551,299.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,9.153372957371177e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0001239292323589,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,0.0005878654774278,285.7469787597656,294.1499938964844,298.8160705566406,294.95050048828125,299.2674255371094,298.8261413574219,286.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539447052404,3.5562543132527935e-08,0.0012539091985672,-0.0918586701154708,0.0,0.0,0.0,-0.0224425289779901,60.0,19.538482666015625,0.0,-1.0720538057285013e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,0.0001177322264993,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.0001239777047885,299.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,9.1569556389004e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.0001239777338923,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0005880955723114,285.7483215332031,294.1499938964844,298.7996826171875,294.9507141113281,299.2571716308594,298.8097839355469,286.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544353958219,3.5619908800299533e-08,0.0012543997727334,-0.0920071378350257,0.0,0.0,0.0,-0.0224709678441286,60.0,19.52647018432617,0.0,-1.0728925303737925e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,0.0001177322264993,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.0001239777047885,299.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,9.1569556389004e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.0001239777338923,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0005880955723114,285.7483215332031,294.1499938964844,298.7996826171875,294.9507141113281,299.2571716308594,298.8097839355469,286.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544353958219,3.5619908800299533e-08,0.0012543997727334,-0.0920071378350257,0.0,0.0,0.0,-0.0224709678441286,60.0,19.52647018432617,0.0,-1.0728925303737925e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,0.0001177282247226,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,0.0001239734847331,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,9.156643500318752e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,0.0001239735138369,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,0.000588075548876,285.74908447265625,294.1499938964844,298.7914733886719,294.9507751464844,299.25201416015625,298.80157470703125,286.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543917400762,3.561489236858506e-08,0.0012543561169877,-0.0919941589236259,0.0,0.0,0.0,-0.022468477487564,60.0,19.516544342041016,0.0,-1.072819202363462e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001177102676592,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0001239545817952,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,9.155247244052588e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,0.0001239545963471,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,0.0005879859090782,285.7499084472656,294.1499938964844,298.7832336425781,294.9508056640625,299.2467956542969,298.7933654785156,286.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012541997712105,3.559249961426758e-08,0.0012541642645373,-0.0919362008571624,0.0,0.0,0.0,-0.0224573742598295,60.0,19.50461196899414,0.0,-1.0724917842708237e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.000117617608339,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.0001238570112036,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,9.14804040803574e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,0.0001238570257555,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0005875230417586,285.7516784667969,294.1499938964844,298.76666259765625,294.95074462890625,299.2362976074219,298.7768859863281,286.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532138498499,3.547698668171506e-08,0.0012531783431768,-0.0916372239589691,0.0,0.0,0.0,-0.0224001184105873,60.0,19.47305679321289,0.0,-1.0708034636763841e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.000117617608339,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.0001238570112036,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,9.14804040803574e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,0.0001238570257555,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0005875230417586,285.7516784667969,294.1499938964844,298.76666259765625,294.95074462890625,299.2362976074219,298.7768859863281,286.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532138498499,3.547698668171506e-08,0.0012531783431768,-0.0916372239589691,0.0,0.0,0.0,-0.0224001184105873,60.0,19.47305679321289,0.0,-1.0708034636763841e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,0.0001174396893475,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0001236696407431,299.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,9.134201536653563e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.000123669669847,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.0005866343271918,285.7536315917969,294.1499938964844,298.75,294.95050048828125,299.22564697265625,298.76031494140625,286.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251318026334,3.525520497760226e-08,0.0012512827524915,-0.0910631343722343,0.0,0.0,0.0,-0.0222901757806539,60.0,19.42975616455078,0.0,-1.0675657335923461e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
