time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967600,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,0.0001174396893475,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0001236696407431,299.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,9.134201536653563e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.000123669669847,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.0005866343271918,285.7536315917969,294.1499938964844,298.75,294.95050048828125,299.22564697265625,298.76031494140625,286.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251318026334,3.525520497760226e-08,0.0012512827524915,-0.0910631343722343,0.0,0.0,0.0,-0.0222901757806539,60.0,19.42975616455078,0.0,-1.0675657335923461e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,0.0001171347830677,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0001233485672855,299.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,9.110487008001655e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,0.0001233485963894,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.000585111323744,285.7557678222656,294.1499938964844,298.733154296875,294.9501953125,299.2149353027344,298.74365234375,286.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480694567784,3.487517474809465e-08,0.0012480346485972,-0.0900792106986045,0.0,0.0,0.0,-0.0221017859876155,60.0,19.371322631835938,0.0,-1.06202911354103e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,0.0001171347830677,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0001233485672855,299.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,9.110487008001655e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,0.0001233485963894,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.000585111323744,285.7557678222656,294.1499938964844,298.733154296875,294.9501953125,299.2149353027344,298.74365234375,286.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480694567784,3.487517474809465e-08,0.0012480346485972,-0.0900792106986045,0.0,0.0,0.0,-0.0221017859876155,60.0,19.371322631835938,0.0,-1.06202911354103e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,0.0001166594447568,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,0.0001228480105055,299.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,9.073515684576704e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,0.0001228480250574,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,0.0005827368586324,285.7580871582031,294.1499938964844,298.716064453125,294.9499206542969,299.2041015625,298.7268371582031,286.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430049246177,3.4282727767731564e-08,0.001242970698513,-0.0885448083281517,0.0,0.0,0.0,-0.0218080934137105,60.0,19.29184913635254,0.0,-1.0534265015849088e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,0.0001166594447568,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,0.0001228480105055,299.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,9.073515684576704e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,0.0001228480250574,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,0.0005827368586324,285.7580871582031,294.1499938964844,298.716064453125,294.9499206542969,299.2041015625,298.7268371582031,286.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430049246177,3.4282727767731564e-08,0.001242970698513,-0.0885448083281517,0.0,0.0,0.0,-0.0218080934137105,60.0,19.29184913635254,0.0,-1.0534265015849088e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0001163601336884,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,0.0001225328305736,299.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,9.050236258190124e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0001225328451255,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,0.0005812417948618,285.7593078613281,294.1499938964844,298.7074279785156,294.9498291015625,299.1986389160156,298.7183837890625,286.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012398146791383,3.3909689278743826e-08,0.0012397808022797,-0.0875783488154411,0.0,0.0,0.0,-0.0216231625527143,60.0,19.24360466003418,0.0,-1.0480277268243301e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115234375,0.0,0.0,0.000116014984087,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0001221693673869,299.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,9.023391612572595e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,0.0001221693819388,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,0.0005795176839455,285.76055908203125,294.1499938964844,298.6987609863281,294.94976806640625,299.19317626953125,298.7098999023437,286.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361373519524,3.347952315380098e-08,0.0012361039407551,-0.0864635929465293,0.0,0.0,0.0,-0.0214099176228046,60.0,19.189165115356445,0.0,-1.041819359670626e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,0.0001151921533164,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001213028881466,299.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,8.959393744589761e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0001213029099744,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,0.0005754075245931,285.7632141113281,294.1499938964844,298.68121337890625,294.9496459960937,299.18218994140625,298.6927795410156,286.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273716274648,3.24540359031289e-08,0.0012273392640054,-0.0838048160076141,0.0,0.0,0.0,-0.0209015607833862,60.0,19.06222343444824,0.0,-1.0270932904177245e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,0.0001151921533164,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001213028881466,299.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,8.959393744589761e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0001213029099744,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,0.0005754075245931,285.7632141113281,294.1499938964844,298.68121337890625,294.9496459960937,299.18218994140625,298.6927795410156,286.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273716274648,3.24540359031289e-08,0.0012273392640054,-0.0838048160076141,0.0,0.0,0.0,-0.0209015607833862,60.0,19.06222343444824,0.0,-1.0270932904177245e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,0.0001141768734669,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81317138671875,0.0,0.0,0.0001202337443828,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,8.880427049007267e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0001202337662107,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0005703360075131,285.7660217285156,294.1499938964844,298.6634216308594,294.9495849609375,299.1711730957031,298.6755676269531,286.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012165541993454,3.1188719162855705e-08,0.0012165230000391,-0.0805218592286109,0.0,0.0,0.0,-0.0202743038535118,60.0,18.90961265563965,0.0,-1.0090673896456793e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,0.0001141768734669,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81317138671875,0.0,0.0,0.0001202337443828,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,8.880427049007267e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0001202337662107,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0005703360075131,285.7660217285156,294.1499938964844,298.6634216308594,294.9495849609375,299.1711730957031,298.6755676269531,286.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012165541993454,3.1188719162855705e-08,0.0012165230000391,-0.0805218592286109,0.0,0.0,0.0,-0.0202743038535118,60.0,18.90961265563965,0.0,-1.0090673896456793e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0001127473733504,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,0.0001187284142361,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,8.769243868300691e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,0.000118728428788,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,0.0005631953827105,285.7689514160156,294.1499938964844,298.6454162597656,294.9495849609375,299.1600952148437,298.6583251953125,286.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013245141133,2.9407226875832748e-08,0.0012012950610369,-0.0758953616023063,0.0,0.0,0.0,-0.019391169771552,60.0,18.714431762695312,0.0,-9.83958017286568e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0001127473733504,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,0.0001187284142361,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,8.769243868300691e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,0.000118728428788,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,0.0005631953827105,285.7689514160156,294.1499938964844,298.6454162597656,294.9495849609375,299.1600952148437,298.6583251953125,286.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013245141133,2.9407226875832748e-08,0.0012012950610369,-0.0758953616023063,0.0,0.0,0.0,-0.019391169771552,60.0,18.714431762695312,0.0,-9.83958017286568e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0001106321869883,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.0001165010253316,299.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,8.604729373473674e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,0.0001165010398835,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0005526296445168,285.77197265625,294.1499938964844,298.6271667480469,294.9496765136719,299.14910888671875,298.6412048339844,286.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011787887196987,2.6771299843630923e-08,0.0011787619441747,-0.0690412521362304,0.0,0.0,0.0,-0.0180844590067863,60.0,18.443937301635746,0.0,-9.473851037000713e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0001106321869883,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.0001165010253316,299.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,8.604729373473674e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,0.0001165010398835,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0005526296445168,285.77197265625,294.1499938964844,298.6271667480469,294.9496765136719,299.14910888671875,298.6412048339844,286.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011787887196987,2.6771299843630923e-08,0.0011787619441747,-0.0690412521362304,0.0,0.0,0.0,-0.0180844590067863,60.0,18.443937301635746,0.0,-9.473851037000713e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,0.0001093534665415,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,0.000115154463856,299.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,8.505272853653878e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0001151544784079,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.0005462421686388,285.7735290527344,294.1499938964844,298.61798095703125,294.9497375488281,299.14361572265625,298.6327819824219,286.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165164168924,2.5177806506349043e-08,0.0011651390232145,-0.0648930668830871,0.0,0.0,0.0,-0.0172945093363523,60.0,18.275463104248047,0.0,-9.256110899968917e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0001079911089618,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0001137198414653,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,8.399312355322763e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0001137198560172,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.814453125,0.0,0.0,0.0005394369945861,285.77508544921875,294.1499938964844,298.60870361328125,294.9498291015625,299.13818359375,298.6244201660156,286.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506507871672,2.3480140498577384e-08,0.0011506272712722,-0.0604700855910778,0.0,0.0,0.0,-0.0164529271423816,60.0,18.09353256225586,0.0,-9.026916103493933e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,0.0001052700681611,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0001108544529415,299.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,8.187675121007487e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,0.0001108544674934,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0005258448072709,285.7782592773437,294.1499938964844,298.59002685546875,294.9500427246094,299.1273803710937,298.6080322265625,286.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216576676815,2.008946253795329e-08,0.0011216375278308,-0.0516260862350463,0.0,0.0,0.0,-0.0147720407694578,60.0,17.701519012451172,0.0,-8.577743670912241e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,0.0001052700681611,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0001108544529415,299.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,8.187675121007487e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,0.0001108544674934,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0005258448072709,285.7782592773437,294.1499938964844,298.59002685546875,294.9500427246094,299.1273803710937,298.6080322265625,286.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216576676815,2.008946253795329e-08,0.0011216375278308,-0.0516260862350463,0.0,0.0,0.0,-0.0147720407694578,60.0,17.701519012451172,0.0,-8.577743670912241e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0001027463222271,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001081968221114,299.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,7.991383608896285e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,0.0001081968366634,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,0.0005132381920702,285.781494140625,294.1499938964844,298.5711364746094,294.9503173828125,299.11669921875,298.5921325683594,286.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947653790935,1.6944746050739923e-08,0.0010947484988719,-0.0434129536151886,0.0,0.0,0.0,-0.0132130747660994,60.0,17.309368133544922,0.0,-8.171384990873778e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0001027463222271,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001081968221114,299.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,7.991383608896285e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,0.0001081968366634,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,0.0005132381920702,285.781494140625,294.1499938964844,298.5711364746094,294.9503173828125,299.11669921875,298.5921325683594,286.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947653790935,1.6944746050739923e-08,0.0010947484988719,-0.0434129536151886,0.0,0.0,0.0,-0.0132130747660994,60.0,17.309368133544922,0.0,-8.171384990873778e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.0001005765079753,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.0001059119022102,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,7.822619954822585e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0001059119167621,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,0.0005023995763622,285.7847900390625,294.1499938964844,298.552001953125,294.95068359375,299.1060791015625,298.5765991210937,286.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716450633481,1.4241130052994322e-08,0.0010716308606788,-0.0363448821008205,0.0,0.0,0.0,-0.011872780509293,60.0,16.943845748901367,0.0,-7.829897441524737e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.0001005765079753,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.0001059119022102,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,7.822619954822585e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0001059119167621,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,0.0005023995763622,285.7847900390625,294.1499938964844,298.552001953125,294.95068359375,299.1060791015625,298.5765991210937,286.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716450633481,1.4241130052994322e-08,0.0010716308606788,-0.0363448821008205,0.0,0.0,0.0,-0.011872780509293,60.0,16.943845748901367,0.0,-7.829897441524737e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,9.889923967421056e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245544433594,0.0,0.0,0.0001041456634993,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,7.692165672779083e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,0.0001041456780512,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.0004940212820656,285.78814697265625,294.1499938964844,298.5326538085937,294.9511108398437,299.095458984375,298.5613098144531,286.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053771818988,1.2151286199468814e-08,0.0010537595953792,-0.0308776702731847,0.0,0.0,0.0,-0.0108367493376135,60.0,16.631519317626953,0.0,-7.570922377908573e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,9.889923967421056e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245544433594,0.0,0.0,0.0001041456634993,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,7.692165672779083e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,0.0001041456780512,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.0004940212820656,285.78814697265625,294.1499938964844,298.5326538085937,294.9511108398437,299.095458984375,298.5613098144531,286.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053771818988,1.2151286199468814e-08,0.0010537595953792,-0.0308776702731847,0.0,0.0,0.0,-0.0108367493376135,60.0,16.631519317626953,0.0,-7.570922377908573e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,9.820881678024308e-05,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,0.0001034186134347,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,7.638466195203364e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001034186279866,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.0004905724781565,285.78985595703125,294.1499938964844,298.5229187011719,294.95135498046875,299.0901794433594,298.5538024902344,286.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464162332937,1.1291040991068256e-08,0.0010464049410074,-0.028626374900341,0.0,0.0,0.0,-0.010410294868052,60.0,16.495866775512695,0.0,-7.465584417332138e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,9.76463925326243e-05,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0001028263577609,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,7.594722410431132e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,0.0001028263650368,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236083984375,0.0,0.0,0.0004877631145063,285.79156494140625,294.1499938964844,298.5130920410156,294.9515991210937,299.0848388671875,298.54620361328125,286.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404206113889,1.0590285093314833e-08,0.0010404100175946,-0.0267921537160873,0.0,0.0,0.0,-0.0100628864020109,60.0,16.376794815063477,0.0,-7.380320710126399e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,9.673033491708338e-05,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0001018617040244,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,7.523473323090002e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,0.0001018617185764,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0004831872356589,285.7950744628906,294.1499938964844,298.49334716796875,294.9521789550781,299.0741577148437,298.53094482421875,286.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030660001561,9.448926974187088e-09,0.0010306505719199,-0.0238040946424007,0.0,0.0,0.0,-0.0094970678910613,60.0,16.173175811767578,0.0,-7.242493893500068e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,9.673033491708338e-05,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0001018617040244,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,7.523473323090002e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,0.0001018617185764,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0004831872356589,285.7950744628906,294.1499938964844,298.49334716796875,294.9521789550781,299.0741577148437,298.53094482421875,286.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030660001561,9.448926974187088e-09,0.0010306505719199,-0.0238040946424007,0.0,0.0,0.0,-0.0094970678910613,60.0,16.173175811767578,0.0,-7.242493893500068e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,9.60595643846318e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,0.0001011553540593,299.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,7.471302524209023e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,0.0001011553613352,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,0.0004798365989699,285.7986755371094,294.1499938964844,298.4733581542969,294.9527893066406,299.0633850097656,298.5154724121094,286.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235122172161,8.613185720207639e-09,0.0010235036024823,-0.0216157343238592,0.0,0.0,0.0,-0.0090827513486146,60.0,16.012117385864258,0.0,-7.142395475057128e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,9.60595643846318e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,0.0001011553540593,299.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,7.471302524209023e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,0.0001011553613352,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,0.0004798365989699,285.7986755371094,294.1499938964844,298.4733581542969,294.9527893066406,299.0633850097656,298.5154724121094,286.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235122172161,8.613185720207639e-09,0.0010235036024823,-0.0216157343238592,0.0,0.0,0.0,-0.0090827513486146,60.0,16.012117385864258,0.0,-7.142395475057128e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.55438008531928e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0001006122256512,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,7.431187259498984e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,0.0001006122402031,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,0.0004772602696903,285.8023376464844,294.1499938964844,298.45318603515625,294.9535217285156,299.0525207519531,298.49981689453125,286.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180160170421,7.970574422699883e-09,0.0010180081008002,-0.0199328679591417,0.0,0.0,0.0,-0.0087641784921288,60.0,15.877102851867676,0.0,-7.065901996838876e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.55438008531928e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0001006122256512,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,7.431187259498984e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,0.0001006122402031,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,0.0004772602696903,285.8023376464844,294.1499938964844,298.45318603515625,294.9535217285156,299.0525207519531,298.49981689453125,286.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180160170421,7.970574422699883e-09,0.0010180081008002,-0.0199328679591417,0.0,0.0,0.0,-0.0087641784921288,60.0,15.877102851867676,0.0,-7.065901996838876e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,9.515626879874616e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,0.0001002041317406,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,7.401045877486467e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,0.0001002041462925,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0004753244575113,285.8060913085937,294.1499938964844,298.43280029296875,294.95428466796875,299.0415344238281,298.4838256835937,286.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138865327462,7.487731323863045e-09,0.0010138790821656,-0.0186682902276515,0.0,0.0,0.0,-0.0085248118266463,60.0,15.769253730773926,0.0,-7.008696911725566e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,9.515626879874616e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,0.0001002041317406,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,7.401045877486467e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,0.0001002041462925,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0004753244575113,285.8060913085937,294.1499938964844,298.43280029296875,294.95428466796875,299.0415344238281,298.4838256835937,286.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138865327462,7.487731323863045e-09,0.0010138790821656,-0.0186682902276515,0.0,0.0,0.0,-0.0085248118266463,60.0,15.769253730773926,0.0,-7.008696911725566e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,9.499703446635976e-05,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,0.0001000364572973,299.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,7.388660742435604e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,0.0001000364645733,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0004745290789287,285.8080139160156,294.1499938964844,298.4225158691406,294.9547119140625,299.0359802246094,298.4756774902344,286.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121896630153,7.289340686611467e-09,0.0010121824452653,-0.0181486755609512,0.0,0.0,0.0,-0.008426459506154,60.0,15.722407341003418,0.0,-6.985259659586518e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,9.486263297731055e-05,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,9.989491809392348e-05,299.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,7.378207374131307e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,9.989493264583872e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,0.0004738577117677,285.8099365234375,294.1499938964844,298.4122009277344,294.9551696777344,299.0303955078125,298.4674377441406,286.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107575217261,7.1218781982906876e-09,0.0010107504203915,-0.0177100542932748,0.0,0.0,0.0,-0.0083434404805302,60.0,15.679556846618652,0.0,-6.965507282075123e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,9.466225310461596e-05,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,9.968391532311216e-05,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,7.362622272921726e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,9.968392259906976e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0004728568019345,285.8139038085937,294.1499938964844,298.39141845703125,294.9560852050781,299.01910400390625,298.4505615234375,286.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086221154779,6.872218349940341e-09,0.0010086152469739,-0.0170561205595731,0.0,0.0,0.0,-0.0082196723669767,60.0,15.60537338256836,0.0,-6.936110708011256e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,9.466225310461596e-05,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,9.968391532311216e-05,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,7.362622272921726e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,9.968392259906976e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0004728568019345,285.8139038085937,294.1499938964844,298.39141845703125,294.9560852050781,299.01910400390625,298.4505615234375,286.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086221154779,6.872218349940341e-09,0.0010086152469739,-0.0170561205595731,0.0,0.0,0.0,-0.0082196723669767,60.0,15.60537338256836,0.0,-6.936110708011256e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
