time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969940,299.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,9.45400825003162e-05,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,9.955526184057816e-05,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,7.353119872277603e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,9.955526911653578e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,0.0004722465237136,285.81793212890625,294.1499938964844,298.37042236328125,294.95709228515625,299.0076904296875,298.43316650390625,286.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073195444419,6.7199930064987265e-09,0.0010073127923533,-0.0166573878377676,0.0,0.0,0.0,-0.0081442035734653,60.0,15.54425811767578,0.0,-6.918217820839345e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,9.45400825003162e-05,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,9.955526184057816e-05,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,7.353119872277603e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,9.955526911653578e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,0.0004722465237136,285.81793212890625,294.1499938964844,298.37042236328125,294.95709228515625,299.0076904296875,298.43316650390625,286.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073195444419,6.7199930064987265e-09,0.0010073127923533,-0.0166573878377676,0.0,0.0,0.0,-0.0081442035734653,60.0,15.54425811767578,0.0,-6.918217820839345e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,9.452408994548024e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,9.953842527465896e-05,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,7.351876411121339e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,9.953843255061656e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,0.0004721666628029,285.82208251953125,294.1499938964844,298.3492126464844,294.95819091796875,298.9960632324219,298.4150085449219,286.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071492288261,6.700064503206704e-09,0.0010071424767374,-0.0166051872074604,0.0,0.0,0.0,-0.0081343250349164,60.0,15.498124122619627,0.0,-6.915876582525017e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,9.452408994548024e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,9.953842527465896e-05,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,7.351876411121339e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,9.953843255061656e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,0.0004721666628029,285.82208251953125,294.1499938964844,298.3492126464844,294.95819091796875,298.9960632324219,298.4150085449219,286.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071492288261,6.700064503206704e-09,0.0010071424767374,-0.0166051872074604,0.0,0.0,0.0,-0.0081343250349164,60.0,15.498124122619627,0.0,-6.915876582525017e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,9.469661745242774e-05,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,9.97200986603275e-05,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497619628906,0.0,0.0,7.365294732153416e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,9.972011321224272e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0004730284854304,285.82635498046875,294.1499938964844,298.3278503417969,294.9593505859375,298.9842834472656,298.39569091796875,286.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089867282658,6.915005013041764e-09,0.0010089798597618,-0.0171681940555572,0.0,0.0,0.0,-0.0082408767193555,60.0,15.474024772644045,0.0,-6.94114419275138e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,9.469661745242774e-05,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,9.97200986603275e-05,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497619628906,0.0,0.0,7.365294732153416e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,9.972011321224272e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0004730284854304,285.82635498046875,294.1499938964844,298.3278503417969,294.9593505859375,298.9842834472656,298.39569091796875,286.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089867282658,6.915005013041764e-09,0.0010089798597618,-0.0171681940555572,0.0,0.0,0.0,-0.0082408767193555,60.0,15.474024772644045,0.0,-6.94114419275138e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,9.484539623372255e-05,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,9.98767718556337e-05,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,7.376866415143013e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,9.987678640754892e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,0.0004737716808449,285.8285217285156,294.1499938964844,298.31707763671875,294.9599304199219,298.9783020019531,298.3854675292969,286.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105724213644,7.100364740608711e-09,0.0010105653200298,-0.0176537055522203,0.0,0.0,0.0,-0.0083327703177928,60.0,15.470892906188965,0.0,-6.962972065593932e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,9.503874753136188e-05,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0001000803822535,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,7.391905091935769e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,0.0001000803895294,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0004747375205624,285.8307189941406,294.1499938964844,298.3062744140625,294.9605712890625,298.9722595214844,298.3747863769531,286.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126321576535,7.341258712045828e-09,0.0010126248234882,-0.0182846598327159,0.0,0.0,0.0,-0.0084521900862455,60.0,15.474682807922363,0.0,-6.99138951176792e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,9.549790411256254e-05,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,0.0001005638914648,299.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,7.427616947097704e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0001005639060167,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0004770310770254,285.835205078125,294.1499938964844,298.28448486328125,294.9618835449219,298.9599914550781,298.352294921875,286.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175234638154,7.913313559981816e-09,0.0010175155475735,-0.0197829082608222,0.0,0.0,0.0,-0.0087357778102159,60.0,15.49562644958496,0.0,-7.059106366114065e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,9.549790411256254e-05,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,0.0001005638914648,299.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,7.427616947097704e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0001005639060167,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0004770310770254,285.835205078125,294.1499938964844,298.28448486328125,294.9618835449219,298.9599914550781,298.352294921875,286.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175234638154,7.913313559981816e-09,0.0010175155475735,-0.0197829082608222,0.0,0.0,0.0,-0.0087357778102159,60.0,15.49562644958496,0.0,-7.059106366114065e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,9.601424972061068e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.0001011076237773,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,7.46777732274495e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001011076383292,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,0.0004796103166881,285.83984375,294.1499938964844,298.2625427246094,294.9632873535156,298.9475402832031,298.3284606933594,286.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230244370177,8.556622077549036e-09,0.0010230158222839,-0.0214676149189472,0.0,0.0,0.0,-0.0090546896681189,60.0,15.530324935913086,0.0,-7.135646029610143e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,9.601424972061068e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.0001011076237773,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,7.46777732274495e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001011076383292,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,0.0004796103166881,285.83984375,294.1499938964844,298.2625427246094,294.9632873535156,298.9475402832031,298.3284606933594,286.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230244370177,8.556622077549036e-09,0.0010230158222839,-0.0214676149189472,0.0,0.0,0.0,-0.0090546896681189,60.0,15.530324935913086,0.0,-7.135646029610143e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,9.654268069425598e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0001016640890156,299.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,7.508877024520189e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,0.0001016641035676,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0004822499467991,285.8445739746094,294.1499938964844,298.2403869628906,294.9647521972656,298.934814453125,298.3035888671875,286.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286555625498,9.21499587747121e-09,0.0010286463657394,-0.0231915898621082,0.0,0.0,0.0,-0.0093810781836509,60.0,15.573134422302246,0.0,-7.214405428612737e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,9.654268069425598e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0001016640890156,299.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,7.508877024520189e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,0.0001016641035676,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0004822499467991,285.8445739746094,294.1499938964844,298.2403869628906,294.9647521972656,298.934814453125,298.3035888671875,286.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286555625498,9.21499587747121e-09,0.0010286463657394,-0.0231915898621082,0.0,0.0,0.0,-0.0093810781836509,60.0,15.573134422302246,0.0,-7.214405428612737e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,9.704168769530952e-05,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0001021895732264,299.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,7.547689165221527e-05,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,0.0001021895805024,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,0.0004847426025662,285.84942626953125,294.1499938964844,298.21807861328125,294.96630859375,298.9218444824219,298.27813720703125,286.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339724831283,9.836717218547621e-09,0.0010339625878259,-0.0248194020241498,0.0,0.0,0.0,-0.0096892919391393,60.0,15.617487907409668,0.0,-7.289177261782245e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,9.704168769530952e-05,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0001021895732264,299.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,7.547689165221527e-05,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,0.0001021895805024,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,0.0004847426025662,285.84942626953125,294.1499938964844,298.21807861328125,294.96630859375,298.9218444824219,298.27813720703125,286.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339724831283,9.836717218547621e-09,0.0010339625878259,-0.0248194020241498,0.0,0.0,0.0,-0.0096892919391393,60.0,15.617487907409668,0.0,-7.289177261782245e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,9.728060831548646e-05,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0001024411612888,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,7.56627123337239e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,0.0001024411758407,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0004859360633417,285.8519287109375,294.1499938964844,298.20684814453125,294.96710205078125,298.9152526855469,298.2652893066406,286.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365177877247,1.0134388439553277e-08,0.0010365076595917,-0.025598706677556,0.0,0.0,0.0,-0.009836858138442,60.0,15.639362335205078,0.0,-7.32511296064331e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,9.75189104792662e-05,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001026921090669,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,7.584806735394523e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,0.0001026921236189,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,0.0004871264682151,285.8544311523437,294.1499938964844,298.195556640625,294.9679260253906,298.9086303710937,298.2524108886719,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390568058937,1.0431299379831673e-08,0.0010390463285148,-0.0263759773224592,0.0,0.0,0.0,-0.0099840490147471,60.0,15.66122341156006,0.0,-7.361044396247962e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,9.802007843973116e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0001032198633765,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,7.623786223120987e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001032198779284,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0004896299215033,285.85955810546875,294.1499938964844,298.1728820800781,294.9696350097656,298.89508056640625,298.2256774902344,286.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443967767059,1.1055716342411872e-08,0.0010443857172504,-0.0280104521661996,0.0,0.0,0.0,-0.0102935992181301,60.0,15.706026077270508,0.0,-7.436897675461297e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,9.802007843973116e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0001032198633765,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,7.623786223120987e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001032198779284,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0004896299215033,285.85955810546875,294.1499938964844,298.1728820800781,294.9696350097656,298.89508056640625,298.2256774902344,286.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443967767059,1.1055716342411872e-08,0.0010443857172504,-0.0280104521661996,0.0,0.0,0.0,-0.0102935992181301,60.0,15.706026077270508,0.0,-7.436897675461297e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,9.854173549683765e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,0.0001037691909004,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,7.664359145564958e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001037692054524,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0004922356456518,285.8647766113281,294.1499938964844,298.1499938964844,294.971435546875,298.88140869140625,298.2000427246094,286.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499545605853,1.170565866459583e-08,0.0010499429190531,-0.0297115091234445,0.0,0.0,0.0,-0.0106158014386892,60.0,15.755725860595703,0.0,-7.51626387796023e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,9.854173549683765e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,0.0001037691909004,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,7.664359145564958e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001037692054524,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0004922356456518,285.8647766113281,294.1499938964844,298.1499938964844,294.971435546875,298.88140869140625,298.2000427246094,286.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499545605853,1.170565866459583e-08,0.0010499429190531,-0.0297115091234445,0.0,0.0,0.0,-0.0106158014386892,60.0,15.755725860595703,0.0,-7.51626387796023e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,9.918422438204288e-05,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.0001044457676471,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,7.714331150054932e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.000104445782199,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,0.0004954450414516,285.8701477050781,294.1499938964844,298.1086730957031,294.9613952636719,298.8672180175781,298.1683349609375,286.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567994322627,1.2506168545201037e-08,0.0010567869758233,-0.0318062864243984,0.0,0.0,0.0,-0.0110126435756683,60.0,15.803038597106934,0.0,-7.614594466076596e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,9.918422438204288e-05,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.0001044457676471,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,7.714331150054932e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.000104445782199,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,0.0004954450414516,285.8701477050781,294.1499938964844,298.1086730957031,294.9613952636719,298.8672180175781,298.1683349609375,286.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567994322627,1.2506168545201037e-08,0.0010567869758233,-0.0318062864243984,0.0,0.0,0.0,-0.0110126435756683,60.0,15.803038597106934,0.0,-7.614594466076596e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,9.996510198106988e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0001052680672728,299.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,7.775065751047805e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0001052680745488,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,0.0004993457114323,285.8756408691406,294.1499938964844,298.03228759765625,294.9286193847656,298.8519592285156,298.12139892578125,286.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651194024831,1.3479100502422623e-08,0.0010651058983057,-0.0343517027795314,0.0,0.0,0.0,-0.0114949652925133,60.0,15.83657455444336,0.0,-7.734963958228036e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,9.996510198106988e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0001052680672728,299.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,7.775065751047805e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0001052680745488,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,0.0004993457114323,285.8756408691406,294.1499938964844,298.03228759765625,294.9286193847656,298.8519592285156,298.12139892578125,286.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651194024831,1.3479100502422623e-08,0.0010651058983057,-0.0343517027795314,0.0,0.0,0.0,-0.0114949652925133,60.0,15.83657455444336,0.0,-7.734963958228036e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0001004268560791,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,0.0001057543195202,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,7.810979877831414e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0001057543267961,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802185058594,0.0,0.0,0.0005016522482037,285.8784484863281,294.1499938964844,297.98175048828125,294.9041748046875,298.8435974121094,298.0867614746094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700393468141,1.4054435837351777e-08,0.0010700252605602,-0.0358566083014011,0.0,0.0,0.0,-0.0117801828309893,60.0,15.844979286193848,0.0,-7.806586665992654e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,0.0001009241022984,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,0.0001062779410858,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,7.849654502933845e-05,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,0.0001062779483618,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0005041360855102,285.8813171386719,294.1499938964844,297.92340087890625,294.8746337890625,298.8348083496094,298.04620361328125,286.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753372916951,1.4673990023084116e-08,0.0010753226233646,-0.0374769084155559,0.0,0.0,0.0,-0.0120873199775815,60.0,15.849658966064451,0.0,-7.884082720011065e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,0.0001020710915327,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,0.0001074857791536,299.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,7.938865019241348e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,0.0001074857864296,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0005098655819892,285.8871154785156,294.1499938964844,297.7846069335937,294.8009338378906,298.8153076171875,297.940185546875,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087556942366,1.61031223910868e-08,0.0010875408770516,-0.0412133447825908,0.0,0.0,0.0,-0.0127957919612526,60.0,15.84488296508789,0.0,-8.06430264788105e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,0.0001020710915327,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,0.0001074857791536,299.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,7.938865019241348e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,0.0001074857864296,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0005098655819892,285.8871154785156,294.1499938964844,297.7846069335937,294.8009338378906,298.8153076171875,297.940185546875,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087556942366,1.61031223910868e-08,0.0010875408770516,-0.0412133447825908,0.0,0.0,0.0,-0.0127957919612526,60.0,15.84488296508789,0.0,-8.06430264788105e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,0.0001033843873301,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,0.0001088687422452,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,8.041010005399585e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,0.0001088687495212,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,0.0005164257599972,285.8930969238281,294.1499938964844,297.6184387207031,294.7089233398437,298.7929992675781,297.8028869628906,286.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101549481973,1.773950053518547e-08,0.0011015317868441,-0.045489527285099,0.0,0.0,0.0,-0.0136070065200328,60.0,15.82345199584961,0.0,-8.273154605831223e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,0.0001033843873301,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,0.0001088687422452,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,8.041010005399585e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,0.0001088687495212,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,0.0005164257599972,285.8930969238281,294.1499938964844,297.6184387207031,294.7089233398437,298.7929992675781,297.8028869628906,286.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101549481973,1.773950053518547e-08,0.0011015317868441,-0.045489527285099,0.0,0.0,0.0,-0.0136070065200328,60.0,15.82345199584961,0.0,-8.273154605831223e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001048715930664,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,0.0001104348411899,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,8.15668172435835e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0001104348557419,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.0005238546873442,285.8992614746094,294.1499938964844,297.4274597167969,294.60009765625,298.7668762207031,297.6298828125,286.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173952370882,1.9592611977259373e-08,0.0011173755628988,-0.050329104065895,0.0,0.0,0.0,-0.0145256631076335,60.0,15.782851219177246,0.0,-8.512887461620269e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001048715930664,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,0.0001104348411899,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,8.15668172435835e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0001104348557419,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.0005238546873442,285.8992614746094,294.1499938964844,297.4274597167969,294.60009765625,298.7668762207031,297.6298828125,286.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173952370882,1.9592611977259373e-08,0.0011173755628988,-0.050329104065895,0.0,0.0,0.0,-0.0145256631076335,60.0,15.782851219177246,0.0,-8.512887461620269e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,0.0001064910684362,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,0.0001121402237913,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,8.282640919787809e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0001121402383432,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.0005319442716427,285.9056091308594,294.1499938964844,297.2142028808594,294.47589111328125,298.7370300292969,297.4281616210937,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346495011821,2.1610567557672773e-08,0.0011346278479322,-0.0555952340364456,0.0,0.0,0.0,-0.0155260358005762,60.0,15.724011421203612,0.0,-8.777835347473228e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,0.0001064910684362,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,0.0001121402237913,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,8.282640919787809e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0001121402383432,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.0005319442716427,285.9056091308594,294.1499938964844,297.2142028808594,294.47589111328125,298.7370300292969,297.4281616210937,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346495011821,2.1610567557672773e-08,0.0011346278479322,-0.0555952340364456,0.0,0.0,0.0,-0.0155260358005762,60.0,15.724011421203612,0.0,-8.777835347473228e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0001073541134246,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0001130490563809,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,8.349766721948981e-05,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0001130490636569,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,0.0005362553638406,285.90887451171875,294.1499938964844,297.1000366210937,294.40850830078125,298.72039794921875,297.3167419433594,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438458459451,2.268599352817091e-08,0.0011438231449574,-0.0583998784422874,0.0,0.0,0.0,-0.0160591676831245,60.0,15.686968803405762,0.0,-8.920689253955062e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.0001081799418898,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,0.0001139186933869,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,8.41399742057547e-05,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,0.0001139187006629,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,0.0005403805407695,285.9122009277344,294.1499938964844,296.98126220703125,294.3378295898437,298.7025146484375,297.1990966796875,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526447487995,2.371505303244703e-08,0.0011526211164891,-0.0610823407769203,0.0,0.0,0.0,-0.0165693089365959,60.0,15.6407470703125,0.0,-9.058462069333473e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,0.0001095596453524,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0001153715857071,299.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,8.521308336639777e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.000115371600259,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,0.000547272444237,285.9189453125,294.1499938964844,296.7311706542969,294.1873779296875,298.663330078125,296.9504089355469,286.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167346839793,2.5434323092099482e-08,0.0011673214612528,-0.0655610635876655,0.0,0.0,0.0,-0.0174216199666261,60.0,15.507807731628418,0.0,-9.290992863952853e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
