time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972280,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,0.0001095596453524,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0001153715857071,299.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,8.521308336639777e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.000115371600259,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,0.000547272444237,285.9189453125,294.1499938964844,296.7311706542969,294.1873779296875,298.663330078125,296.9504089355469,286.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167346839793,2.5434323092099482e-08,0.0011673214612528,-0.0655610635876655,0.0,0.0,0.0,-0.0174216199666261,60.0,15.507807731628418,0.0,-9.290992863952853e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,0.0001104101611417,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,0.0001162672197096,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,8.587459160480648e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0001162672269856,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,0.0005515209631994,285.9258728027344,294.1499938964844,296.46649169921875,294.02606201171875,298.6190490722656,296.6874389648437,286.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764104710891,2.6494172189472923e-08,0.0011763839283958,-0.0683200806379318,0.0,0.0,0.0,-0.017947033047676,60.0,15.296603202819824,0.0,-9.435802894586233e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,0.0001104101611417,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,0.0001162672197096,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,8.587459160480648e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0001162672269856,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,0.0005515209631994,285.9258728027344,294.1499938964844,296.46649169921875,294.02606201171875,298.6190490722656,296.6874389648437,286.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764104710891,2.6494172189472923e-08,0.0011763839283958,-0.0683200806379318,0.0,0.0,0.0,-0.017947033047676,60.0,15.296603202819824,0.0,-9.435802894586233e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92156982421875,0.0,0.0,0.0001107991702156,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,0.0001166768633993,299.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,8.617715502623469e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,0.0001166768706752,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0005534641095437,285.93292236328125,294.1499938964844,296.1897888183594,293.85546875,298.57000732421875,296.41461181640625,286.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805563699454,2.697892043102001e-08,0.0011805293615907,-0.0695814862847328,0.0,0.0,0.0,-0.0181873459368944,60.0,15.008208274841309,0.0,-9.502407749550913e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92156982421875,0.0,0.0,0.0001107991702156,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,0.0001166768633993,299.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,8.617715502623469e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,0.0001166768706752,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0005534641095437,285.93292236328125,294.1499938964844,296.1897888183594,293.85546875,298.57000732421875,296.41461181640625,286.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805563699454,2.697892043102001e-08,0.0011805293615907,-0.0695814862847328,0.0,0.0,0.0,-0.0181873459368944,60.0,15.008208274841309,0.0,-9.502407749550913e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0001108236247091,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0001167026130133,299.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,8.619617437943816e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,0.0001167026275652,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0005535862874239,285.9400939941406,294.1499938964844,295.90362548828125,293.67724609375,298.5158386230469,296.1339416503906,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808180715888,2.7009381398102054e-08,0.0011807910632342,-0.0696607381105423,0.0,0.0,0.0,-0.0182024519890546,60.0,14.65123176574707,0.0,-9.506600662234632e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0001108236247091,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0001167026130133,299.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,8.619617437943816e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,0.0001167026275652,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0005535862874239,285.9400939941406,294.1499938964844,295.90362548828125,293.67724609375,298.5158386230469,296.1339416503906,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808180715888,2.7009381398102054e-08,0.0011807910632342,-0.0696607381105423,0.0,0.0,0.0,-0.0182024519890546,60.0,14.65123176574707,0.0,-9.506600662234632e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0001107085408875,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,0.0001165814246633,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,8.610666554886848e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.0001165814319392,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0005530114285647,285.9436950683594,294.1499938964844,295.7577819824219,293.58575439453125,298.48699951171875,295.9914245605469,286.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011795973405241,2.686595834688888e-08,0.0011795704485848,-0.0692875608801841,0.0,0.0,0.0,-0.0181313809007406,60.0,14.451358795166016,0.0,-9.486865337748897e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0001104927650885,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,0.0001163542037829,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,8.593883831053972e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0001163542110589,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,0.0005519335973076,285.94732666015625,294.1499938964844,295.6105651855469,293.4930114746094,298.45703125,295.8480834960937,286.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011772983707487,2.65970641066815e-08,0.00117727171164,-0.0685878470540046,0.0,0.0,0.0,-0.0179980807006359,60.0,14.238117218017578,0.0,-9.449919957660313e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0001097570930141,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,0.0001155795034719,299.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,8.536664972780272e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0001155795180238,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0005482587730512,285.9546203613281,294.1499938964844,295.3131408691406,293.30450439453125,298.3939208984375,295.5604858398437,286.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694562854245,2.5680289894580723e-08,0.0011694306740537,-0.0662015005946159,0.0,0.0,0.0,-0.0175435859709978,60.0,13.77488136291504,-0.0,-9.324499217200356e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0001097570930141,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,0.0001155795034719,299.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,8.536664972780272e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0001155795180238,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0005482587730512,285.9546203613281,294.1499938964844,295.3131408691406,293.30450439453125,298.3939208984375,295.5604858398437,286.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694562854245,2.5680289894580723e-08,0.0011694306740537,-0.0662015005946159,0.0,0.0,0.0,-0.0175435859709978,60.0,13.77488136291504,-0.0,-9.324499217200356e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.0001085793846868,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,0.0001143393237725,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,8.445065031992272e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0001143393310485,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0005423758993856,285.9619445800781,294.1499938964844,295.013916015625,293.11346435546875,298.32635498046875,295.27447509765625,286.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156909042038,2.4212695848291332e-08,0.001156884827651,-0.0623790808022022,0.0,0.0,0.0,-0.0168160554021596,60.0,13.262253761291504,-0.0,-9.125464117687444e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.0001085793846868,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,0.0001143393237725,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,8.445065031992272e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0001143393310485,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0005423758993856,285.9619445800781,294.1499938964844,295.013916015625,293.11346435546875,298.32635498046875,295.27447509765625,286.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156909042038,2.4212695848291332e-08,0.001156884827651,-0.0623790808022022,0.0,0.0,0.0,-0.0168160554021596,60.0,13.262253761291504,-0.0,-9.125464117687444e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.0001069926292984,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.0001126683855545,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,8.321650966536254e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0001126684001064,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,0.0005344497039914,285.9692687988281,294.1499938964844,294.7154541015625,292.9217529296875,298.2550964355469,294.9938659667969,287.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400039074942,2.223542061585704e-08,0.0011399816721677,-0.0572249628603458,0.0,0.0,0.0,-0.0158358551561832,60.0,12.711639404296877,-0.0,-8.860695999146628e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.0001069926292984,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.0001126683855545,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,8.321650966536254e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0001126684001064,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,0.0005344497039914,285.9692687988281,294.1499938964844,294.7154541015625,292.9217529296875,298.2550964355469,294.9938659667969,287.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400039074942,2.223542061585704e-08,0.0011399816721677,-0.0572249628603458,0.0,0.0,0.0,-0.0158358551561832,60.0,12.711639404296877,-0.0,-8.860695999146628e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,0.0001051498547894,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.000110727858555,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,8.178324060281739e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,0.0001107278658309,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0005252446862868,285.9765319824219,294.1499938964844,294.4203186035156,292.7311706542969,298.1805725097656,294.72149658203125,287.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203694157302,1.9939179196626355e-08,0.0011203493922948,-0.0512338131666183,0.0,0.0,0.0,-0.0146975237876176,60.0,12.137234687805176,-0.0,-8.558100716982153e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,0.0001051498547894,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.000110727858555,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,8.178324060281739e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,0.0001107278658309,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0005252446862868,285.9765319824219,294.1499938964844,294.4203186035156,292.7311706542969,298.1805725097656,294.72149658203125,287.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203694157302,1.9939179196626355e-08,0.0011203493922948,-0.0512338131666183,0.0,0.0,0.0,-0.0146975237876176,60.0,12.137234687805176,-0.0,-8.558100716982153e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,0.0001041830546455,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,0.0001097097701858,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,8.103127765934914e-05,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,0.0001097097774618,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0005204153712838,285.9801330566406,294.1499938964844,294.2748107910156,292.6369323730469,298.14208984375,294.58984375,287.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100684059783,1.8734493067995572e-08,0.0011100496631115,-0.0480884425342083,0.0,0.0,0.0,-0.0141003150492906,60.0,11.84739589691162,-0.0,-8.40144807057186e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0001032378640957,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,0.000108714448288,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,8.029613672988489e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.000108714455564,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,0.0005156939732842,285.9837341308594,294.1499938964844,294.1310729980469,292.543701171875,298.1029357910156,294.4610290527344,287.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999974329024,1.755675604897533e-08,0.0010999798541888,-0.0450120829045772,0.0,0.0,0.0,-0.0135164652019739,60.0,11.56021499633789,-0.0,-8.249697458495575e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,0.0001015670713968,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001069550198735,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,7.899662887211889e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001069550271495,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,0.0005073480424471,285.9908752441406,294.1499938964844,293.85028076171875,292.3612365722656,298.0228881835937,294.2107238769531,287.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821934556588,1.5474917347546583e-08,0.001082177972421,-0.0395711064338684,0.0,0.0,0.0,-0.0124844070523977,60.0,11.006230354309082,-0.0,-7.984831995599961e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,0.0001015670713968,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001069550198735,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,7.899662887211889e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001069550271495,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,0.0005073480424471,285.9908752441406,294.1499938964844,293.85028076171875,292.3612365722656,298.0228881835937,294.2107238769531,287.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821934556588,1.5474917347546583e-08,0.001082177972421,-0.0395711064338684,0.0,0.0,0.0,-0.0124844070523977,60.0,11.006230354309082,-0.0,-7.984831995599961e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,0.000100387216662,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0001057125773513,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,7.807896326994523e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,0.0001057125846273,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0005014544003643,285.9980163574219,294.1499938964844,293.5804748535156,292.1858215332031,297.9402770996094,293.96942138671875,287.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696207173168,1.4004819526292069e-08,0.0010696067474782,-0.0357268303632736,0.0,0.0,0.0,-0.0117556136101484,60.0,10.49845027923584,-0.0,-7.800396417678712e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,0.000100387216662,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0001057125773513,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,7.807896326994523e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,0.0001057125846273,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0005014544003643,285.9980163574219,294.1499938964844,293.5804748535156,292.1858215332031,297.9402770996094,293.96942138671875,287.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696207173168,1.4004819526292069e-08,0.0010696067474782,-0.0357268303632736,0.0,0.0,0.0,-0.0117556136101484,60.0,10.49845027923584,-0.0,-7.800396417678712e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,9.971372492145748e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.0001050033533829,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,7.755513797746971e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.0001050033606588,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0004980901721864,286.00518798828125,294.1499938964844,293.32421875,292.0195007324219,297.8548583984375,293.7319641113281,287.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624427814036,1.3165653456326254e-08,0.0010624296264722,-0.0335317179560661,0.0,0.0,0.0,-0.0113395964726805,60.0,10.051685333251951,-0.0,-7.696080928099036e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,9.971372492145748e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.0001050033533829,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,7.755513797746971e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.0001050033606588,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0004980901721864,286.00518798828125,294.1499938964844,293.32421875,292.0195007324219,297.8548583984375,293.7319641113281,287.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624427814036,1.3165653456326254e-08,0.0010624296264722,-0.0335317179560661,0.0,0.0,0.0,-0.0113395964726805,60.0,10.051685333251951,-0.0,-7.696080928099036e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,9.921718447003514e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.0,0.0,0.0001044804739649,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,7.716893742326647e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0001044804812408,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,0.0004956098855473,286.0123596191406,294.1499938964844,293.0840759277344,291.8643493652344,297.766845703125,293.5008239746094,287.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571524035185,1.2546977679050997e-08,0.0010571399470791,-0.0319130606949329,0.0,0.0,0.0,-0.0110328942537307,60.0,9.65317153930664,-0.0,-7.619623687560306e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,9.921718447003514e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.0,0.0,0.0001044804739649,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,7.716893742326647e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0001044804812408,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,0.0004956098855473,286.0123596191406,294.1499938964844,293.0840759277344,291.8643493652344,297.766845703125,293.5008239746094,287.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571524035185,1.2546977679050997e-08,0.0010571399470791,-0.0319130606949329,0.0,0.0,0.0,-0.0110328942537307,60.0,9.65317153930664,-0.0,-7.619623687560306e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,9.89972468232736e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,0.0001042488729581,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,7.699787965975702e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.000104248880234,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,0.0004945112741552,286.0159606933594,294.1499938964844,292.9708557128906,291.7915954589844,297.7219543457031,293.3888854980469,287.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548093123361,1.227294355032882e-08,0.001054796972312,-0.0311960205435752,0.0,0.0,0.0,-0.0108970459550619,60.0,9.468424797058104,-0.0,-7.585880013039059e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,9.879794379230589e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,0.0001040389906847,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,7.684285810682923e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0001040389979607,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,0.0004935156903229,286.01959228515625,294.1499938964844,292.86260986328125,291.7224426269531,297.6765441894531,293.2797241210937,287.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105268554762,1.2024612416894342e-08,0.0010526735568419,-0.0305461920797824,0.0,0.0,0.0,-0.0107739372178912,60.0,9.292402267456056,-0.0,-7.555365044709107e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,9.846192551776768e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.00010368515359,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,7.658151298528537e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,0.000103685160866,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0004918372142128,286.0268249511719,294.1499938964844,292.662353515625,291.5959777832031,297.58465576171875,293.0701904296875,287.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491042630746,1.1605946426129776e-08,0.0010490926215425,-0.0294505525380373,0.0,0.0,0.0,-0.0105663817375898,60.0,8.966192245483398,-0.0,-7.504059595930812e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,9.846192551776768e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.00010368515359,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,7.658151298528537e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,0.000103685160866,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0004918372142128,286.0268249511719,294.1499938964844,292.662353515625,291.5959777832031,297.58465576171875,293.0701904296875,287.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491042630746,1.1605946426129776e-08,0.0010490926215425,-0.0294505525380373,0.0,0.0,0.0,-0.0105663817375898,60.0,8.966192245483398,-0.0,-7.504059595930812e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,9.820265404414386e-05,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0001034121232805,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,7.637985982000828e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,0.0001034121305565,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,0.0004905420937575,286.0341186523437,294.1499938964844,292.48590087890625,291.487060546875,297.4913330078125,292.8753356933594,287.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463411454111,1.1282899059494866e-08,0.0010463299695402,-0.0286050699651241,0.0,0.0,0.0,-0.0104062315076589,60.0,8.67784595489502,-0.0,-7.464591078587547e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,9.820265404414386e-05,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0001034121232805,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,7.637985982000828e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,0.0001034121305565,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,0.0004905420937575,286.0341186523437,294.1499938964844,292.48590087890625,291.487060546875,297.4913330078125,292.8753356933594,287.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463411454111,1.1282899059494866e-08,0.0010463299695402,-0.0286050699651241,0.0,0.0,0.0,-0.0104062315076589,60.0,8.67784595489502,-0.0,-7.464591078587547e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,9.802376735024154e-05,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,0.0001032237487379,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,7.624072895850986e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,0.0001032237560139,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0004896485479548,286.0414733886719,294.1499938964844,292.3358154296875,291.3978881835937,297.39703369140625,292.69775390625,287.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444350773468,1.1060012461427961e-08,0.0010444240178912,-0.0280216950923204,0.0,0.0,0.0,-0.0102957375347614,60.0,8.430485725402832,-0.0,-7.437420634914815e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,9.802376735024154e-05,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,0.0001032237487379,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,7.624072895850986e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,0.0001032237560139,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0004896485479548,286.0414733886719,294.1499938964844,292.3358154296875,291.3978881835937,297.39703369140625,292.69775390625,287.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444350773468,1.1060012461427961e-08,0.0010444240178912,-0.0280216950923204,0.0,0.0,0.0,-0.0102957375347614,60.0,8.430485725402832,-0.0,-7.437420634914815e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,9.791529009817168e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,0.0001031095162034,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,7.615634967805818e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,0.0001031095234793,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,0.0004891066346317,286.0488586425781,294.1499938964844,292.214599609375,291.33062744140625,297.30224609375,292.5392150878906,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432787239551,1.0924841475912217e-08,0.0010432677809149,-0.0276678912341594,0.0,0.0,0.0,-0.0102287251502275,60.0,8.224706649780273,-0.0,-7.42096659678282e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,9.791529009817168e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,0.0001031095162034,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,7.615634967805818e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,0.0001031095234793,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,0.0004891066346317,286.0488586425781,294.1499938964844,292.214599609375,291.33062744140625,297.30224609375,292.5392150878906,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432787239551,1.0924841475912217e-08,0.0010432677809149,-0.0276678912341594,0.0,0.0,0.0,-0.0102287251502275,60.0,8.224706649780273,-0.0,-7.42096659678282e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,9.788940951693804e-05,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0001030822677421,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,7.613622437929735e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,0.0001030822677421,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0004889774136245,286.0525817871094,294.1499938964844,292.1656494140625,291.3058776855469,297.2548217773437,292.4689636230469,287.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430037509649,1.0892598822920265e-08,0.00104299292434,-0.0275834947824478,0.0,0.0,0.0,-0.0102127455174922,60.0,8.140329360961914,-0.0,-7.417044400881424e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,9.78794923867099e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,0.000103071819467,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,7.612851186422631e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,0.0001030718267429,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.000488927878905,286.0563049316406,294.1499938964844,292.1248474121094,291.28741455078125,297.2074890136719,292.40447998046875,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428981622681,1.0880239820210136e-08,0.0010428872192278,-0.0275511443614959,0.0,0.0,0.0,-0.0102066183462738,60.0,8.067241668701172,-0.0,-7.41554160299529e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
