time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974620,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,9.79061223915778e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0001030998610076,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,7.614921923959628e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0001030998682836,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.0004890608834102,286.0638122558594,294.1499938964844,292.06915283203125,291.2704162597656,297.1133117675781,292.2933349609375,287.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431808186694,1.0913407066936998e-08,0.0010431698756292,-0.0276379603892564,0.0,0.0,0.0,-0.0102230561897158,60.0,7.955782413482666,-0.0,-7.4195753541062e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,9.79061223915778e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0001030998610076,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,7.614921923959628e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0001030998682836,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.0004890608834102,286.0638122558594,294.1499938964844,292.06915283203125,291.2704162597656,297.1133117675781,292.2933349609375,287.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431808186694,1.0913407066936998e-08,0.0010431698756292,-0.0276379603892564,0.0,0.0,0.0,-0.0102230561897158,60.0,7.955782413482666,-0.0,-7.4195753541062e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,9.79785036179237e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.0001031760766636,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,7.620551332365721e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0001031760839396,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.0004894224693998,286.07135009765625,294.1499938964844,292.04998779296875,291.28173828125,297.020263671875,292.21026611328125,287.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439518373459,1.1003582933710732e-08,0.0010439407778903,-0.0278739966452121,0.0,0.0,0.0,-0.0102677596732974,60.0,7.894450664520264,-0.0,-7.430549686660015e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,9.79785036179237e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.0001031760766636,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,7.620551332365721e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0001031760839396,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.0004894224693998,286.07135009765625,294.1499938964844,292.04998779296875,291.28173828125,297.020263671875,292.21026611328125,287.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439518373459,1.1003582933710732e-08,0.0010439407778903,-0.0278739966452121,0.0,0.0,0.0,-0.0102677596732974,60.0,7.894450664520264,-0.0,-7.430549686660015e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,9.805255103856324e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,0.0001032540531014,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,7.626310980413109e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,0.0001032540603773,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,0.0004897923208773,286.0789794921875,294.1499938964844,292.04998779296875,291.3076477050781,296.9288024902344,292.1543273925781,287.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447419481351,1.1095837137986564e-08,0.0010447307722643,-0.028115464374423,0.0,0.0,0.0,-0.0103134997189044,60.0,7.874292373657227,-0.0,-7.441784077855118e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,9.805255103856324e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,0.0001032540531014,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,7.626310980413109e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,0.0001032540603773,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,0.0004897923208773,286.0789794921875,294.1499938964844,292.04998779296875,291.3076477050781,296.9288024902344,292.1543273925781,287.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447419481351,1.1095837137986564e-08,0.0010447307722643,-0.028115464374423,0.0,0.0,0.0,-0.0103134997189044,60.0,7.874292373657227,-0.0,-7.441784077855118e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,9.801711712498218e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0001032167492667,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,7.623555575264618e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,0.0001032167565426,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0004896153695881,286.0866394042969,294.1499938964844,292.04998779296875,291.3329772949219,296.8390808105469,292.1181335449219,287.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443646460771,1.1051691117813789e-08,0.0010443535866215,-0.0279999151825904,0.0,0.0,0.0,-0.0102916155010461,60.0,7.868496894836426,-0.0,-7.436406690430887e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,9.801711712498218e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0001032167492667,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,7.623555575264618e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,0.0001032167565426,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0004896153695881,286.0866394042969,294.1499938964844,292.04998779296875,291.3329772949219,296.8390808105469,292.1181335449219,287.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443646460771,1.1051691117813789e-08,0.0010443535866215,-0.0279999151825904,0.0,0.0,0.0,-0.0102916155010461,60.0,7.868496894836426,-0.0,-7.436406690430887e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,9.79488468146883e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,0.0001031448482535,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418395996094,0.0,0.0,7.618244853802025e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0001031448555295,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,0.0004892743309028,286.0904846191406,294.1499938964844,292.04998779296875,291.3454284667969,296.7949523925781,292.1058044433594,287.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436362354084,1.0966618724239652e-08,0.0010436251759529,-0.0277772434055805,0.0,0.0,0.0,-0.0102494368329644,60.0,7.866212844848633,-0.0,-7.426049819514446e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,9.786126611288636e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,0.0001030526254908,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,7.611433102283627e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,0.0001030526327667,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,0.0004888368421234,286.0943298339844,294.1499938964844,292.04998779296875,291.35772705078125,296.75128173828125,292.095703125,287.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427027009427,1.0857494459060037e-08,0.0010426918743178,-0.0274916086345911,0.0,0.0,0.0,-0.0101953381672501,60.0,7.863536357879639,-0.0,-7.412775460124976e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,9.767335723154248e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,0.0001028547485475,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,7.596817886224017e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,0.0001028547558235,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,0.0004878982144873,286.1020812988281,294.1499938964844,292.04998779296875,291.3818664550781,296.66510009765625,292.0803527832031,287.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407018708065,1.0623372403983922e-08,0.0010406912770122,-0.0268787667155265,0.0,0.0,0.0,-0.0100792804732918,60.0,7.85785436630249,-0.0,-7.384335276583442e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,9.767335723154248e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,0.0001028547485475,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,7.596817886224017e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,0.0001028547558235,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,0.0004878982144873,286.1020812988281,294.1499938964844,292.04998779296875,291.3818664550781,296.66510009765625,292.0803527832031,287.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407018708065,1.0623372403983922e-08,0.0010406912770122,-0.0268787667155265,0.0,0.0,0.0,-0.0100792804732918,60.0,7.85785436630249,-0.0,-7.384335276583442e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,9.754983329912648e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,0.0001027246762532,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,7.587210711790249e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,0.0001027246762532,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0004872811841778,286.1098327636719,294.1499938964844,292.04998779296875,291.4053649902344,296.5806884765625,292.0704040527344,287.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039384980686,1.0469463518347766e-08,0.001039374503307,-0.026475878432393,0.0,0.0,0.0,-0.0100029781460762,60.0,7.85487699508667,-0.0,-7.365669318915027e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,9.754983329912648e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,0.0001027246762532,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,7.587210711790249e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,0.0001027246762532,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0004872811841778,286.1098327636719,294.1499938964844,292.04998779296875,291.4053649902344,296.5806884765625,292.0704040527344,287.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039384980686,1.0469463518347766e-08,0.001039374503307,-0.026475878432393,0.0,0.0,0.0,-0.0100029781460762,60.0,7.85487699508667,-0.0,-7.365669318915027e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,9.765720460563898e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,0.0001028377373586,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,7.595561328344047e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0001028377446345,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0004878175386693,286.11767578125,294.1499938964844,292.04998779296875,291.42822265625,296.4977722167969,292.0636901855469,287.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405281791463,1.0603232070138802e-08,0.0010405174689367,-0.0268260482698678,0.0,0.0,0.0,-0.0100692883133888,60.0,7.862607002258301,-0.0,-7.381891720115163e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,9.765720460563898e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,0.0001028377373586,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,7.595561328344047e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0001028377446345,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0004878175386693,286.11767578125,294.1499938964844,292.04998779296875,291.42822265625,296.4977722167969,292.0636901855469,287.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405281791463,1.0603232070138802e-08,0.0010405174689367,-0.0268260482698678,0.0,0.0,0.0,-0.0100692883133888,60.0,7.862607002258301,-0.0,-7.381891720115163e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,9.811923519009724e-05,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0001033242806443,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,7.631497283000499e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,0.0001033242879202,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,0.0004901255015283,286.12554931640625,294.1499938964844,292.04998779296875,291.45037841796875,296.4159240722656,292.05877685546875,287.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454496368765,1.1178892478369562e-08,0.0010454384610056,-0.0283328536897897,0.0,0.0,0.0,-0.0103546604514122,60.0,7.888149261474609,-0.0,-7.451906469668756e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,9.811923519009724e-05,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0001033242806443,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,7.631497283000499e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,0.0001033242879202,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,0.0004901255015283,286.12554931640625,294.1499938964844,292.04998779296875,291.45037841796875,296.4159240722656,292.05877685546875,287.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454496368765,1.1178892478369562e-08,0.0010454384610056,-0.0283328536897897,0.0,0.0,0.0,-0.0103546604514122,60.0,7.888149261474609,-0.0,-7.451906469668756e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,9.85798833426088e-05,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,0.0001038093687384,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,7.667325553484261e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,0.0001038093760143,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0004924265085719,286.1295471191406,294.1499938964844,292.04998779296875,291.4612121582031,296.3753967285156,292.0570983886719,287.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503575904294,1.1752835149536622e-08,0.0010503458324819,-0.029834970831871,0.0,0.0,0.0,-0.0106391869485378,60.0,7.914241313934326,-0.0,-7.522040590401957e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,9.918275463860482e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,0.0001044442178681,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,7.714215462328866e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,0.0001044442251441,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.0004954379983246,286.1335754394531,294.1499938964844,292.04998779296875,291.47186279296875,296.3349609375,292.0555114746094,287.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567806893959,1.2503980961753314e-08,0.0010567682329565,-0.0318005643784999,0.0,0.0,0.0,-0.0110115585848689,60.0,7.947525978088379,-0.0,-7.614324459837007e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,0.0001009847328532,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,0.0001063417876139,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,7.854369323467836e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,0.0001063417948898,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07989501953125,0.0,0.0,0.0005044392310082,286.1417541503906,294.1499938964844,292.04998779296875,291.4925842285156,296.2541198730469,292.0531921386719,287.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759771103039,1.4749184096274348e-08,0.001075962325558,-0.0376735441386699,0.0,0.0,0.0,-0.0121245803311467,60.0,8.04836368560791,-0.0,-7.89351517482828e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,0.0001009847328532,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,0.0001063417876139,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,7.854369323467836e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,0.0001063417948898,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07989501953125,0.0,0.0,0.0005044392310082,286.1417541503906,294.1499938964844,292.04998779296875,291.4925842285156,296.2541198730469,292.0531921386719,287.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759771103039,1.4749184096274348e-08,0.001075962325558,-0.0376735441386699,0.0,0.0,0.0,-0.0121245803311467,60.0,8.04836368560791,-0.0,-7.89351517482828e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,0.0001058628113241,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,0.0001114786355174,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,8.233775588450953e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001114786427933,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0005288062384352,286.1503295898437,294.1499938964844,292.04998779296875,291.5126037597656,296.1715087890625,292.0516052246094,287.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279440950602,2.0827382485322232e-08,0.0011279232567176,-0.0535519272089004,0.0,0.0,0.0,-0.0151377376168966,60.0,8.282748222351074,-0.0,-8.674526696950124e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,0.0001058628113241,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,0.0001114786355174,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,8.233775588450953e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001114786427933,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0005288062384352,286.1503295898437,294.1499938964844,292.04998779296875,291.5126037597656,296.1715087890625,292.0516052246094,287.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279440950602,2.0827382485322232e-08,0.0011279232567176,-0.0535519272089004,0.0,0.0,0.0,-0.0151377376168966,60.0,8.282748222351074,-0.0,-8.674526696950124e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,0.0001136325663537,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,0.0001196605662698,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,8.838090434437618e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0001196605735458,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,0.0005676177679561,286.1595764160156,294.1499938964844,292.04998779296875,291.5318298339844,296.0849609375,292.0506591796875,287.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107238871976,3.0509561099734135e-08,0.0012106933863833,-0.0787587091326713,0.0,0.0,0.0,-0.0199375059455633,60.0,8.699419975280762,-0.0,-9.994580807415333e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,0.0001136325663537,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,0.0001196605662698,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,8.838090434437618e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0001196605735458,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,0.0005676177679561,286.1595764160156,294.1499938964844,292.04998779296875,291.5318298339844,296.0849609375,292.0506591796875,287.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107238871976,3.0509561099734135e-08,0.0012106933863833,-0.0787587091326713,0.0,0.0,0.0,-0.0199375059455633,60.0,8.699419975280762,-0.0,-9.994580807415333e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,0.0001202335552079,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,0.0001266117324121,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,9.351500193588436e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0001266117324121,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.0006005910690873,286.16943359375,294.1499938964844,292.04998779296875,291.55029296875,295.9950866699219,292.0502014160156,287.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012810676125809,3.8736239105219283e-08,0.0012810288462787,-0.1000635176897049,0.0,0.0,0.0,-0.024015774950385,60.0,9.163182258605955,-0.0,-1.1189488446916585e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,0.0001202335552079,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,0.0001266117324121,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,9.351500193588436e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0001266117324121,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.0006005910690873,286.16943359375,294.1499938964844,292.04998779296875,291.55029296875,295.9950866699219,292.0502014160156,287.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012810676125809,3.8736239105219283e-08,0.0012810288462787,-0.1000635176897049,0.0,0.0,0.0,-0.024015774950385,60.0,9.163182258605955,-0.0,-1.1189488446916585e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0001216779783135,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0001281327713513,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,9.463843889534472e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,0.0001281327713513,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,0.0006078061996959,286.17449951171875,294.1499938964844,292.04998779296875,291.5592041015625,295.9499206542969,292.05010986328125,287.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001296482165344,4.0536527023959934e-08,0.001296441652812,-0.1047091111540794,0.0,0.0,0.0,-0.0249083507806062,60.0,9.336705207824709,-0.0,-1.1459950144399045e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119689941406,0.0,0.0,0.0001222025894094,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0001286852202611,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,9.504647459834814e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,0.0001286852202611,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,0.0006104267667979,286.1795654296875,294.1499938964844,292.04998779296875,291.56793212890625,295.9051513671875,292.0500793457031,287.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013020732440054,4.1190393318402136e-08,0.0013020320329815,-0.1063947901129722,0.0,0.0,0.0,-0.0252324976027011,60.0,9.458441734313965,-0.0,-1.1558980617110137e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.0001205091102747,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,0.0001269018976017,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,9.372932254336774e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,0.0001269018976017,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.000601967505645,286.1896667480469,294.1499938964844,292.04998779296875,291.5847473144531,295.8179931640625,292.0500183105469,287.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840200215578,3.907964796212583e-08,0.0012839809060096,-0.1009501516819,0.0,0.0,0.0,-0.0241860970854759,60.0,9.533388137817385,-0.0,-1.124082871228893e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.0001205091102747,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,0.0001269018976017,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,9.372932254336774e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,0.0001269018976017,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.000601967505645,286.1896667480469,294.1499938964844,292.04998779296875,291.5847473144531,295.8179931640625,292.0500183105469,287.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840200215578,3.907964796212583e-08,0.0012839809060096,-0.1009501516819,0.0,0.0,0.0,-0.0241860970854759,60.0,9.533388137817385,-0.0,-1.124082871228893e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,0.0001144247507909,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,0.0001204947766382,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,8.899704698706046e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,0.0001204947839141,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,0.0005715748993679,286.1993713378906,294.1499938964844,292.04998779296875,291.6007080078125,295.7364501953125,292.0500183105469,287.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192013673484,3.14967572023761e-08,0.0012191699352115,-0.0813213139772415,0.0,0.0,0.0,-0.0204270761460065,60.0,9.33995246887207,-0.0,-1.0134408512385565e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,0.0001144247507909,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,0.0001204947766382,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,8.899704698706046e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,0.0001204947839141,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,0.0005715748993679,286.1993713378906,294.1499938964844,292.04998779296875,291.6007080078125,295.7364501953125,292.0500183105469,287.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192013673484,3.14967572023761e-08,0.0012191699352115,-0.0813213139772415,0.0,0.0,0.0,-0.0204270761460065,60.0,9.33995246887207,-0.0,-1.0134408512385565e-07,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,0.0001059978312696,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0001116208150051,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,8.244276978075504e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,0.0001116208222811,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,0.0005294806906022,286.2084045410156,294.1499938964844,292.04998779296875,291.6158142089844,295.662353515625,292.0500183105469,287.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294308351352,2.0995578609017684e-08,0.0011294098803773,-0.0539907589554786,0.0,0.0,0.0,-0.0152213629335165,60.0,8.921866416931152,-0.0,-8.696655839912638e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,0.0001059978312696,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0001116208150051,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,8.244276978075504e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,0.0001116208222811,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,0.0005294806906022,286.2084045410156,294.1499938964844,292.04998779296875,291.6158142089844,295.662353515625,292.0500183105469,287.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294308351352,2.0995578609017684e-08,0.0011294098803773,-0.0539907589554786,0.0,0.0,0.0,-0.0152213629335165,60.0,8.921866416931152,-0.0,-8.696655839912638e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,9.97777169686742e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0001050707433023,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,7.760490552755073e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001050707433023,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0004984099650755,286.2168884277344,294.1499938964844,292.04998779296875,291.6300048828125,295.5941467285156,292.04998779296875,287.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631452314555,1.3245195162880918e-08,0.0010631319601088,-0.0337397828698158,0.0,0.0,0.0,-0.0113791394978761,60.0,8.49092960357666,-0.0,-7.70593615584403e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,9.97777169686742e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0001050707433023,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,7.760490552755073e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001050707433023,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0004984099650755,286.2168884277344,294.1499938964844,292.04998779296875,291.6300048828125,295.5941467285156,292.04998779296875,287.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631452314555,1.3245195162880918e-08,0.0010631319601088,-0.0337397828698158,0.0,0.0,0.0,-0.0113791394978761,60.0,8.49092960357666,-0.0,-7.70593615584403e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,9.82315541477874e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,0.0001034425513353,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,7.640232797712088e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0001034425586112,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,0.0004906865651719,286.2210388183594,294.1499938964844,292.04998779296875,291.6367492675781,295.5615234375,292.04998779296875,287.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466707171872,1.1318737946908186e-08,0.001046659424901,-0.0286988485604524,0.0,0.0,0.0,-0.0104241147637367,60.0,8.334518432617188,-0.0,-7.468961626955206e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
