time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976960,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,9.721089736558496e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,0.0001023677541525,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,7.56084846216254e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0001023677614284,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0004855881852563,286.2251281738281,294.1499938964844,292.04998779296875,291.6432800292969,295.52947998046875,292.04998779296875,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357903083786,1.0047057408257842e-08,0.0010357802966609,-0.0253700595349073,0.0,0.0,0.0,-0.0097936624661087,60.0,8.214640617370605,-0.0,-7.314558558846329e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,9.601809870218858e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,0.0001011116837617,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,7.468075637007132e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0001011116910376,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,0.0004796299617737,286.2333068847656,294.1499938964844,292.04998779296875,291.6556396484375,295.4667053222656,292.04998779296875,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230668121948,8.560912867494608e-09,0.001023058197461,-0.021478846669197,0.0,0.0,0.0,-0.0090568456798791,60.0,8.053718566894531,-0.0,-7.13615762037989e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,9.601809870218858e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,0.0001011116837617,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,7.468075637007132e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0001011116910376,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,0.0004796299617737,286.2333068847656,294.1499938964844,292.04998779296875,291.6556396484375,295.4667053222656,292.04998779296875,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230668121948,8.560912867494608e-09,0.001023058197461,-0.021478846669197,0.0,0.0,0.0,-0.0090568456798791,60.0,8.053718566894531,-0.0,-7.13615762037989e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,9.580361802363768e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0001008858234854,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,7.451394048985094e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.0001008858307613,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,0.0004785585915669,286.241455078125,294.1499938964844,292.04998779296875,291.6670227050781,295.4052734375,292.04998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207779705524,8.293681297288913e-09,0.0010207697050645,-0.0207790415734052,0.0,0.0,0.0,-0.0089243501424789,60.0,7.97946834564209,-0.0,-7.10431180550586e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,9.580361802363768e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0001008858234854,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,7.451394048985094e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.0001008858307613,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,0.0004785585915669,286.241455078125,294.1499938964844,292.04998779296875,291.6670227050781,295.4052734375,292.04998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207779705524,8.293681297288913e-09,0.0010207697050645,-0.0207790415734052,0.0,0.0,0.0,-0.0089243501424789,60.0,7.97946834564209,-0.0,-7.10431180550586e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,9.6652984211687e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0001017802496789,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,7.517455378547311e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,0.0001017802496789,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,0.0004828013479709,286.24969482421875,294.1499938964844,292.04998779296875,291.67742919921875,295.3446044921875,292.04998779296875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298251872882,9.351913021760085e-09,0.0010298157576471,-0.0235500875860452,0.0,0.0,0.0,-0.0094489473849534,60.0,7.984663963317871,-0.0,-7.230838861005395e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,9.6652984211687e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0001017802496789,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,7.517455378547311e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,0.0001017802496789,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,0.0004828013479709,286.24969482421875,294.1499938964844,292.04998779296875,291.67742919921875,295.3446044921875,292.04998779296875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298251872882,9.351913021760085e-09,0.0010298157576471,-0.0235500875860452,0.0,0.0,0.0,-0.0094489473849534,60.0,7.984663963317871,-0.0,-7.230838861005395e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,9.917814895743504e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,0.0001044393648044,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,7.713857485214248e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,0.0001044393720803,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0004954150645062,286.25811767578125,294.1499938964844,292.04998779296875,291.68682861328125,295.2836303710937,292.0500183105469,287.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567243443802,1.2498107437863837e-08,0.0010567118879407,-0.0317852012813091,0.0,0.0,0.0,-0.0110086165368556,60.0,8.08327865600586,-0.0,-7.61360183787474e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,9.917814895743504e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,0.0001044393648044,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,7.713857485214248e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,0.0001044393720803,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0004954150645062,286.25811767578125,294.1499938964844,292.04998779296875,291.68682861328125,295.2836303710937,292.0500183105469,287.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567243443802,1.2498107437863837e-08,0.0010567118879407,-0.0317852012813091,0.0,0.0,0.0,-0.0110086165368556,60.0,8.08327865600586,-0.0,-7.61360183787474e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,0.0001011381536955,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,0.0001065033502527,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,7.866301893955097e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.0001065033502527,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,0.0005052057094871,286.262451171875,294.1499938964844,292.04998779296875,291.691162109375,295.2527770996094,292.0500183105469,287.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776004055514,1.494021262260503e-08,0.0010775855043902,-0.038173072040081,0.0,0.0,0.0,-0.0122192297130823,60.0,8.172538757324219,-0.0,-7.917502387044807e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,0.0001030753919621,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,0.0001085433541447,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,8.016976062208414e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,0.0001085433614207,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.000514882558491,286.26690673828125,294.1499938964844,292.04998779296875,291.6952209472656,295.2215881347656,292.0500183105469,287.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098244334571,1.73540168901809e-08,0.0010982269886881,-0.0444824025034904,0.0,0.0,0.0,-0.0134158628061413,60.0,8.280705451965332,-0.0,-8.223716463362507e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,0.0001064105890691,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,0.000112055480713,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,8.276380685856566e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,0.000112055480713,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,0.0005315425805747,286.2759704589844,294.1499938964844,292.04998779296875,291.7025756835937,295.15869140625,292.04998779296875,287.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337844189256,2.1509828584953545e-08,0.0011337628820911,-0.0553324520587921,0.0,0.0,0.0,-0.0154760768637061,60.0,8.504331588745117,-0.0,-8.764513381720462e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,0.0001064105890691,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,0.000112055480713,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,8.276380685856566e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,0.000112055480713,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,0.0005315425805747,286.2759704589844,294.1499938964844,292.04998779296875,291.7025756835937,295.15869140625,292.04998779296875,287.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337844189256,2.1509828584953545e-08,0.0011337628820911,-0.0553324520587921,0.0,0.0,0.0,-0.0154760768637061,60.0,8.504331588745117,-0.0,-8.764513381720462e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0001079518915503,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.0001136785358539,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,8.396259363507852e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,0.0001136785431299,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,0.0005392417078837,286.2852783203125,294.1499938964844,292.04998779296875,291.7088317871094,295.09600830078125,292.04998779296875,287.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502131819725,2.343042204699941e-08,0.0011501897824928,-0.0603405088186264,0.0,0.0,0.0,-0.0164282172918319,60.0,8.661128997802734,-0.0,-9.020249081004297e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0001079518915503,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.0001136785358539,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,8.396259363507852e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,0.0001136785431299,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,0.0005392417078837,286.2852783203125,294.1499938964844,292.04998779296875,291.7088317871094,295.09600830078125,292.04998779296875,287.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502131819725,2.343042204699941e-08,0.0011501897824928,-0.0603405088186264,0.0,0.0,0.0,-0.0164282172918319,60.0,8.661128997802734,-0.0,-9.020249081004297e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,0.0001086098636733,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0001143714180216,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,8.447434811387211e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,0.0001143714252975,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,0.0005425284034572,286.29461669921875,294.1499938964844,292.04998779296875,291.7140197753906,295.0341796875,292.04998779296875,287.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572273215278,2.4250326191577187e-08,0.0011572031071409,-0.0624771229922771,0.0,0.0,0.0,-0.0168346911668777,60.0,8.75094985961914,-0.0,-9.130540945534449e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,0.0001086098636733,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0001143714180216,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,8.447434811387211e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,0.0001143714252975,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,0.0005425284034572,286.29461669921875,294.1499938964844,292.04998779296875,291.7140197753906,295.0341796875,292.04998779296875,287.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572273215278,2.4250326191577187e-08,0.0011572031071409,-0.0624771229922771,0.0,0.0,0.0,-0.0168346911668777,60.0,8.75094985961914,-0.0,-9.130540945534449e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.0001091024532797,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0001148901355918,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,8.485747093800455e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,0.0001148901428678,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0005449889576993,286.3040466308594,294.1499938964844,292.04998779296875,291.71807861328125,294.9732971191406,292.04998779296875,287.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624749749898,2.4864135639290907e-08,0.001162450062111,-0.0640761330723762,0.0,0.0,0.0,-0.0171389766037464,60.0,8.805602073669434,-0.0,-9.213548679554152e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.0001091024532797,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0001148901355918,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,8.485747093800455e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,0.0001148901428678,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0005449889576993,286.3040466308594,294.1499938964844,292.04998779296875,291.71807861328125,294.9732971191406,292.04998779296875,287.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624749749898,2.4864135639290907e-08,0.001162450062111,-0.0640761330723762,0.0,0.0,0.0,-0.0171389766037464,60.0,8.805602073669434,-0.0,-9.213548679554152e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,0.0001093446699087,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,0.0001151452015619,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,8.50458673085086e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,0.0001151452088379,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,0.0005461989203467,286.3087463378906,294.1499938964844,292.04998779296875,291.7196960449219,294.9432373046875,292.04998779296875,287.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650556698441,2.5165967088014444e-08,0.0011650304077193,-0.064862236380577,0.0,0.0,0.0,-0.0172886028885841,60.0,8.826580047607422,-0.0,-9.254503652300629e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,0.0001095439947675,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,0.0001153551056631,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,8.520089613739401e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,0.0001153551056631,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.0005471946205943,286.3135070800781,294.1499938964844,292.04998779296875,291.72100830078125,294.9134521484375,292.04998779296875,287.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671904940158,2.5414358617581456e-08,0.0011671651154756,-0.0655090659856796,0.0,0.0,0.0,-0.0174117945134639,60.0,8.843067169189453,-0.0,-9.2882736169031e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304992675781,0.0,0.0,0.0001095622646971,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,0.0001153743360191,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,8.521510608261451e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0001153743432951,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,0.000547285831999,286.322998046875,294.1499938964844,292.04998779296875,291.7228088378906,294.8548278808594,292.04998779296875,287.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167377224192,2.5437104866909976e-08,0.0011673518456518,-0.0655683055520057,0.0,0.0,0.0,-0.0174230337142944,60.0,8.857451438903809,-0.0,-9.291370872688277e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304992675781,0.0,0.0,0.0001095622646971,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,0.0001153743360191,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,8.521510608261451e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0001153743432951,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,0.000547285831999,286.322998046875,294.1499938964844,292.04998779296875,291.7228088378906,294.8548278808594,292.04998779296875,287.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167377224192,2.5437104866909976e-08,0.0011673518456518,-0.0655683055520057,0.0,0.0,0.0,-0.0174230337142944,60.0,8.857451438903809,-0.0,-9.291370872688277e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001094359977287,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0001152413824456,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,8.511690248269588e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0001152413824456,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,0.000546655151993,286.3324584960937,294.1499938964844,292.04998779296875,291.723388671875,294.7975158691406,292.04998779296875,287.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660313466563,2.5279755178075906e-08,0.0011660060845315,-0.0651585608720779,0.0,0.0,0.0,-0.0173450261354446,60.0,8.853286743164062,-0.0,-9.269966483316241e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001094359977287,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0001152413824456,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,8.511690248269588e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0001152413824456,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,0.000546655151993,286.3324584960937,294.1499938964844,292.04998779296875,291.723388671875,294.7975158691406,292.04998779296875,287.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660313466563,2.5279755178075906e-08,0.0011660060845315,-0.0651585608720779,0.0,0.0,0.0,-0.0173450261354446,60.0,8.853286743164062,-0.0,-9.269966483316241e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,0.0001093252794817,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0001151247852249,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,8.50307842483744e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.0001151247852249,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.000546102062799,286.3419494628906,294.1499938964844,292.04998779296875,291.723388671875,294.7414245605469,292.04998779296875,287.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648492654785,2.514176777879129e-08,0.001164824119769,-0.0647992119193077,0.0,0.0,0.0,-0.0172766093164682,60.0,8.842013359069824,-0.0,-9.251216681605001e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,0.0001093252794817,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0001151247852249,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,8.50307842483744e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.0001151247852249,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.000546102062799,286.3419494628906,294.1499938964844,292.04998779296875,291.723388671875,294.7414245605469,292.04998779296875,287.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648492654785,2.514176777879129e-08,0.001164824119769,-0.0647992119193077,0.0,0.0,0.0,-0.0172766093164682,60.0,8.842013359069824,-0.0,-9.251216681605001e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.000109240078018,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,0.0001150350653915,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,8.496451482642442e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,0.0001150350726675,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.00054567650659,286.3514404296875,294.1499938964844,292.04998779296875,291.723388671875,294.6865539550781,292.04998779296875,287.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639413423836,2.5035591377786666e-08,0.0011639163130894,-0.0645226910710334,0.0,0.0,0.0,-0.0172239746898412,60.0,8.828485488891602,-0.0,-9.236801901124637e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.000109240078018,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,0.0001150350653915,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,8.496451482642442e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,0.0001150350726675,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.00054567650659,286.3514404296875,294.1499938964844,292.04998779296875,291.723388671875,294.6865539550781,292.04998779296875,287.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639413423836,2.5035591377786666e-08,0.0011639163130894,-0.0645226910710334,0.0,0.0,0.0,-0.0172239746898412,60.0,8.828485488891602,-0.0,-9.236801901124637e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586364746094,0.0,0.0,0.0001092085949494,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0001150019088527,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,8.494003122905269e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0001150019161286,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,0.0005455192294903,286.356201171875,294.1499938964844,292.04998779296875,291.723388671875,294.65966796875,292.04998779296875,287.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636060662567,2.4996355207917983e-08,0.0011635810369625,-0.0644205063581466,0.0,0.0,0.0,-0.017204524949193,60.0,8.821632385253906,-0.0,-9.231477804405588e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,0.0001091809244826,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0001149727686424,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,8.491850894642994e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,0.0001149727759184,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,0.0005453809862956,286.3609313964844,294.1499938964844,292.04998779296875,291.723388671875,294.6330261230469,292.04998779296875,287.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633120011538,2.4961869016237883e-08,0.0011632869718596,-0.0643306821584701,0.0,0.0,0.0,-0.0171874314546585,60.0,8.814876556396484,-0.0,-9.226799591033341e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0001091388403438,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,0.0001149284580606,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,8.488577441312373e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0001149284580606,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,0.000545170798432,286.37042236328125,294.1499938964844,292.04998779296875,291.723388671875,294.5804138183594,292.04998779296875,287.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628624051809,2.4909416751484066e-08,0.001162837492302,-0.0641940683126449,0.0,0.0,0.0,-0.0171614252030849,60.0,8.801774024963379,-0.0,-9.219687058248385e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0001091388403438,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,0.0001149284580606,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,8.488577441312373e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0001149284580606,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,0.000545170798432,286.37042236328125,294.1499938964844,292.04998779296875,291.723388671875,294.5804138183594,292.04998779296875,287.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628624051809,2.4909416751484066e-08,0.001162837492302,-0.0641940683126449,0.0,0.0,0.0,-0.0171614252030849,60.0,8.801774024963379,-0.0,-9.219687058248385e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,0.0001091176309273,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,0.0001149061208707,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,8.486927981721237e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.0001149061208707,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,0.0005450648604892,286.3799133300781,294.1499938964844,292.04998779296875,291.723388671875,294.52886962890625,292.04998779296875,287.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626363266259,2.4882977456286426e-08,0.001162611413747,-0.0641252025961875,0.0,0.0,0.0,-0.0171483177691698,60.0,8.789514541625977,-0.0,-9.216102370146473e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,0.0001091176309273,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,0.0001149061208707,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,8.486927981721237e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.0001149061208707,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,0.0005450648604892,286.3799133300781,294.1499938964844,292.04998779296875,291.723388671875,294.52886962890625,292.04998779296875,287.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626363266259,2.4882977456286426e-08,0.001162611413747,-0.0641252025961875,0.0,0.0,0.0,-0.0171483177691698,60.0,8.789514541625977,-0.0,-9.216102370146473e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0001091151571017,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,0.0001149035160779,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,8.486735168844461e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,0.0001149035160779,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,0.0005450524622574,286.389404296875,294.1499938964844,292.04998779296875,291.723388671875,294.4784240722656,292.04998779296875,287.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626097839325,2.4879884819029043e-08,0.0011625848710536,-0.0641171485185623,0.0,0.0,0.0,-0.0171467829495668,60.0,8.778196334838867,-0.0,-9.215683149932374e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0001091151571017,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,0.0001149035160779,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,8.486735168844461e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,0.0001149035160779,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,0.0005450524622574,286.389404296875,294.1499938964844,292.04998779296875,291.723388671875,294.4784240722656,292.04998779296875,287.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626097839325,2.4879884819029043e-08,0.0011625848710536,-0.0641171485185623,0.0,0.0,0.0,-0.0171467829495668,60.0,8.778196334838867,-0.0,-9.215683149932374e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,0.0001091286394512,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,0.0001149177114712,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,8.487783634336665e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0001149177114712,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,0.0005451198085211,286.3988952636719,294.1499938964844,292.04998779296875,291.723388671875,294.4289855957031,292.04998779296875,287.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627533240243,2.489667494387504e-08,0.0011627284111455,-0.0641608834266662,0.0,0.0,0.0,-0.0171551071107387,60.0,8.767780303955078,-0.0,-9.21795972885775e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,0.0001091286394512,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,0.0001149177114712,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,8.487783634336665e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0001149177114712,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,0.0005451198085211,286.3988952636719,294.1499938964844,292.04998779296875,291.723388671875,294.4289855957031,292.04998779296875,287.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627533240243,2.489667494387504e-08,0.0011627284111455,-0.0641608834266662,0.0,0.0,0.0,-0.0171551071107387,60.0,8.767780303955078,-0.0,-9.21795972885775e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
