time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979300,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,0.0001091424637706,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0001149322706623,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,8.488859020872042e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,0.0001149322779383,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,0.0005451889010146,286.4036560058594,294.1499938964844,292.04998779296875,291.723388671875,294.4047546386719,292.04998779296875,287.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629005894064,2.4913902052503545e-08,0.0011628756765276,-0.0642057508230209,0.0,0.0,0.0,-0.0171636473387479,60.0,8.762993812561035,-0.0,-9.220295282830193e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,0.0001091583399102,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,0.0001149489908129,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,8.49009447847493e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,0.0001149489908129,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,0.0005452682380564,286.4084167480469,294.1499938964844,292.04998779296875,291.723388671875,294.3807678222656,292.04998779296875,287.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163070439361,2.493368178591028e-08,0.0011630455264821,-0.0642572715878486,0.0,0.0,0.0,-0.0171734560281038,60.0,8.758362770080566,-0.0,-9.222976871114953e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.0001091958256438,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.000114988462883,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,8.493009954690933e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,0.000114988470159,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,0.0005454554921016,286.4179077148437,294.1499938964844,292.04998779296875,291.723388671875,294.3332824707031,292.04998779296875,287.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634689290076,2.4980387536288617e-08,0.0011634440161287,-0.0643789172172546,0.0,0.0,0.0,-0.0171966049820184,60.0,8.749439239501953,-0.0,-9.229312070146989e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.0001091958256438,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.000114988462883,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,8.493009954690933e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,0.000114988470159,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,0.0005454554921016,286.4179077148437,294.1499938964844,292.04998779296875,291.723388671875,294.3332824707031,292.04998779296875,287.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634689290076,2.4980387536288617e-08,0.0011634440161287,-0.0643789172172546,0.0,0.0,0.0,-0.0171966049820184,60.0,8.749439239501953,-0.0,-9.229312070146989e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,0.0001092458333005,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0001150411262642,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,8.496899681631476e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0001150411335402,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.0,0.0005457052611745,286.4273986816406,294.1499938964844,292.04998779296875,291.723388671875,294.28680419921875,292.04998779296875,287.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640017619356,2.5042696805144263e-08,0.0011639767326414,-0.0645411983132362,0.0,0.0,0.0,-0.0172274950891733,60.0,8.741236686706543,-0.0,-9.237766107617065e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,0.0001092458333005,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0001150411262642,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,8.496899681631476e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0001150411335402,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.0,0.0005457052611745,286.4273986816406,294.1499938964844,292.04998779296875,291.723388671875,294.28680419921875,292.04998779296875,287.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640017619356,2.5042696805144263e-08,0.0011639767326414,-0.0645411983132362,0.0,0.0,0.0,-0.0172274950891733,60.0,8.741236686706543,-0.0,-9.237766107617065e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,0.0001093037790269,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,0.0001151021424448,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,8.50140568218194e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001151021497207,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,0.0005459947278723,286.4369201660156,294.1499938964844,292.04998779296875,291.723388671875,294.2412414550781,292.04998779296875,287.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646189959719,2.5114893276168004e-08,0.0011645939666777,-0.0647292286157608,0.0,0.0,0.0,-0.0172632839530706,60.0,8.73360824584961,-0.0,-9.247567334114137e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,0.0001093037790269,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,0.0001151021424448,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,8.50140568218194e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001151021497207,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,0.0005459947278723,286.4369201660156,294.1499938964844,292.04998779296875,291.723388671875,294.2412414550781,292.04998779296875,287.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646189959719,2.5114893276168004e-08,0.0011645939666777,-0.0647292286157608,0.0,0.0,0.0,-0.0172632839530706,60.0,8.73360824584961,-0.0,-9.247567334114137e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,0.0001093679020414,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0001151696633314,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,8.506393351126462e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,0.0001151696706074,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,0.0005463150446303,286.4464111328125,294.1499938964844,292.04998779296875,291.723388671875,294.1966247558594,292.04998779296875,287.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653021210804,2.5194786701376883e-08,0.0011652769753709,-0.0649372935295105,0.0,0.0,0.0,-0.0173028912395238,60.0,8.726425170898438,-0.0,-9.258418742774668e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,0.0001093679020414,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0001151696633314,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,8.506393351126462e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,0.0001151696706074,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,0.0005463150446303,286.4464111328125,294.1499938964844,292.04998779296875,291.723388671875,294.1966247558594,292.04998779296875,287.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653021210804,2.5194786701376883e-08,0.0011652769753709,-0.0649372935295105,0.0,0.0,0.0,-0.0173028912395238,60.0,8.726425170898438,-0.0,-9.258418742774668e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,0.0001094020699383,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,0.0001152056429418,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,8.509050530847162e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,0.0001152056502178,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0005464857094921,286.451171875,294.1499938964844,292.04998779296875,291.723388671875,294.1747436523437,292.04998779296875,287.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656662682071,2.5237358869389936e-08,0.0011656410060822,-0.0650481581687927,0.0,0.0,0.0,-0.0173239968717098,60.0,8.722996711730957,-0.0,-9.264203981729224e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,0.0001094361286959,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0001152415134129,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,8.511699707014486e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,0.0001152415134129,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,0.0005466558504849,286.4559326171875,294.1499938964844,292.04998779296875,291.723388671875,294.1528015136719,292.04998779296875,287.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660290183499,2.527979603428321e-08,0.0011660037562251,-0.0651586726307869,0.0,0.0,0.0,-0.0173450335860252,60.0,8.7195405960083,-0.0,-9.269972167658125e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,0.0001095068873837,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,0.0001153160264948,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,8.517203241353855e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.0001153160264948,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.000547009287402,286.4654235839844,294.1499938964844,292.04998779296875,291.723388671875,294.1094970703125,292.04998779296875,287.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667828075587,2.536796372965e-08,0.0011667574290186,-0.0653882697224617,0.0,0.0,0.0,-0.0173887405544519,60.0,8.712749481201172,-0.0,-9.281962576324077e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,0.0001095068873837,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,0.0001153160264948,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,8.517203241353855e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.0001153160264948,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.000547009287402,286.4654235839844,294.1499938964844,292.04998779296875,291.723388671875,294.1094970703125,292.04998779296875,287.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667828075587,2.536796372965e-08,0.0011667574290186,-0.0653882697224617,0.0,0.0,0.0,-0.0173887405544519,60.0,8.712749481201172,-0.0,-9.281962576324077e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.0001095781190088,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0001153910416178,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,8.522743883077055e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,0.0001153910416178,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0005473651108331,286.4749450683594,294.1499938964844,292.04998779296875,291.723388671875,294.06707763671875,292.04998779296875,287.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167541835457,2.5456724728201152e-08,0.0011675163405016,-0.0656193941831588,0.0,0.0,0.0,-0.0174327436834573,60.0,8.706202507019043,-0.0,-9.294041802831998e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.0001095781190088,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0001153910416178,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,8.522743883077055e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,0.0001153910416178,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0005473651108331,286.4749450683594,294.1499938964844,292.04998779296875,291.723388671875,294.06707763671875,292.04998779296875,287.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167541835457,2.5456724728201152e-08,0.0011675163405016,-0.0656193941831588,0.0,0.0,0.0,-0.0174327436834573,60.0,8.706202507019043,-0.0,-9.294041802831998e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,0.0001096478736144,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0001154644924099,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,8.52816883707419e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,0.0001154644924099,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.0005477135418914,286.48443603515625,294.1499938964844,292.04998779296875,291.723388671875,294.02557373046875,292.04998779296875,287.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682849144563,2.5543636539282488e-08,0.0011682594195008,-0.0658456981182098,0.0,0.0,0.0,-0.0174758285284042,60.0,8.699634552001953,-0.0,-9.305876602638818e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,0.0001096478736144,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0001154644924099,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,8.52816883707419e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,0.0001154644924099,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.0005477135418914,286.48443603515625,294.1499938964844,292.04998779296875,291.723388671875,294.02557373046875,292.04998779296875,287.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682849144563,2.5543636539282488e-08,0.0011682594195008,-0.0658456981182098,0.0,0.0,0.0,-0.0174758285284042,60.0,8.699634552001953,-0.0,-9.305876602638818e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,0.0001097143031074,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0001155344434664,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,8.533335494576022e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,0.0001155344507424,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0005480453837662,286.49395751953125,294.1499938964844,292.04998779296875,291.723388671875,293.98492431640625,292.04998779296875,287.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168992719613,2.562641121528486e-08,0.0011689671082422,-0.066061221063137,0.0,0.0,0.0,-0.0175168626010417,60.0,8.692914009094238,-0.0,-9.317155047483541e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,0.0001097143031074,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0001155344434664,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,8.533335494576022e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,0.0001155344507424,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0005480453837662,286.49395751953125,294.1499938964844,292.04998779296875,291.723388671875,293.98492431640625,292.04998779296875,287.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168992719613,2.562641121528486e-08,0.0011689671082422,-0.066061221063137,0.0,0.0,0.0,-0.0175168626010417,60.0,8.692914009094238,-0.0,-9.317155047483541e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,0.0001097458953154,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818359375,0.0,0.0,0.0001155677164206,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,8.535792585462332e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,0.0001155677164206,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,0.0005482032429426,286.49871826171875,294.1499938964844,292.04998779296875,291.723388671875,293.96490478515625,292.04998779296875,287.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693292763084,2.5665777059202813e-08,0.0011693035485222,-0.0661637187004089,0.0,0.0,0.0,-0.0175363775342702,60.0,8.68946647644043,-0.0,-9.322521066224001e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.0001097757995012,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,0.0001155992067651,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,8.538118709111586e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,0.0001155992067651,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,0.0005483526038005,286.5034484863281,294.1499938964844,292.04998779296875,291.723388671875,293.945068359375,292.04998779296875,287.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696479050442,2.5703036143909244e-08,0.0011696221772581,-0.0662607252597808,0.0,0.0,0.0,-0.01755484752357,60.0,8.685924530029297,-0.0,-9.327601446784685e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,0.0001098302964237,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,0.0001156565922428,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,8.54235768201761e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,0.0001156565995188,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,0.0005486248410306,286.512939453125,294.1499938964844,292.04998779296875,291.723388671875,293.9059753417969,292.04998779296875,287.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011702284682542,2.5770942713165823e-08,0.001170202740468,-0.0664375200867652,0.0,0.0,0.0,-0.0175885111093521,60.0,8.678531646728516,-0.0,-9.336864792430789e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,0.0001098302964237,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,0.0001156565922428,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,8.54235768201761e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,0.0001156565995188,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,0.0005486248410306,286.512939453125,294.1499938964844,292.04998779296875,291.723388671875,293.9059753417969,292.04998779296875,287.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011702284682542,2.5770942713165823e-08,0.001170202740468,-0.0664375200867652,0.0,0.0,0.0,-0.0175885111093521,60.0,8.678531646728516,-0.0,-9.336864792430789e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,0.0001098758366424,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,0.0001157045480795,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,8.545898890588433e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,0.0001157045480795,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,0.0005488523165695,286.5224304199219,294.1499938964844,292.04998779296875,291.723388671875,293.8676452636719,292.04998779296875,287.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707136873155,2.5827679550616267e-08,0.0011706878431141,-0.0665852278470993,0.0,0.0,0.0,-0.0176166389137506,60.0,8.670615196228027,-0.0,-9.344607576622368e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,0.0001098758366424,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,0.0001157045480795,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,8.545898890588433e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,0.0001157045480795,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,0.0005488523165695,286.5224304199219,294.1499938964844,292.04998779296875,291.723388671875,293.8676452636719,292.04998779296875,287.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707136873155,2.5827679550616267e-08,0.0011706878431141,-0.0665852278470993,0.0,0.0,0.0,-0.0176166389137506,60.0,8.670615196228027,-0.0,-9.344607576622368e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,0.0001099108558264,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,0.0001157414226327,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,8.548623009119183e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,0.0001157414299086,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,0.0005490272305905,286.53192138671875,294.1499938964844,292.04998779296875,291.723388671875,293.830078125,292.04998779296875,287.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171086798422,2.587131220366245e-08,0.0011710609542205,-0.0666988268494606,0.0,0.0,0.0,-0.0176382698118686,60.0,8.662055969238281,-0.0,-9.350564056376245e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,0.0001099108558264,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,0.0001157414226327,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,8.548623009119183e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,0.0001157414299086,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,0.0005490272305905,286.53192138671875,294.1499938964844,292.04998779296875,291.723388671875,293.830078125,292.04998779296875,287.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171086798422,2.587131220366245e-08,0.0011710609542205,-0.0666988268494606,0.0,0.0,0.0,-0.0176382698118686,60.0,8.662055969238281,-0.0,-9.350564056376245e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,0.0001099330111173,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,0.0001157647566287,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,8.550345955882221e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0001157647639047,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,0.0005491379415616,286.5414123535156,294.1499938964844,292.04998779296875,291.723388671875,293.7933349609375,292.04998779296875,287.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713228886947,2.589891678894673e-08,0.0011712969280779,-0.0667706802487373,0.0,0.0,0.0,-0.0176519528031349,60.0,8.652697563171387,-0.0,-9.35433348558945e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,0.0001099330111173,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,0.0001157647566287,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,8.550345955882221e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0001157647639047,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,0.0005491379415616,286.5414123535156,294.1499938964844,292.04998779296875,291.723388671875,293.7933349609375,292.04998779296875,287.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713228886947,2.589891678894673e-08,0.0011712969280779,-0.0667706802487373,0.0,0.0,0.0,-0.0176519528031349,60.0,8.652697563171387,-0.0,-9.35433348558945e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239501953125,0.0,0.0,0.0001099390647141,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,0.0001157711303676,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,8.550816710339859e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,0.0001157711303676,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,0.0005491681513376,286.546142578125,294.1499938964844,292.04998779296875,291.723388671875,293.7752685546875,292.04998779296875,287.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713872663676,2.5906450318302632e-08,0.0011713614221662,-0.066790297627449,0.0,0.0,0.0,-0.0176556874066591,60.0,8.647689819335938,-0.0,-9.35536235147083e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281616210937,0.0,0.0,0.0001099412402254,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,0.0001157734150183,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,8.550985512556508e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273986816406,0.0,0.0,0.0001157734222942,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,0.0005491789779625,286.5508728027344,294.1499938964844,292.04998779296875,291.723388671875,293.75738525390625,292.04998779296875,287.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714104330167,2.5909155709769042e-08,0.0011713844723999,-0.0667973384261131,0.0,0.0,0.0,-0.0176570303738117,60.0,8.64244270324707,-0.0,-9.355731833693429e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325561523437,0.0,0.0,0.0001099391593015,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324035644531,0.0,0.0,0.000115771232231,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329833984375,0.0,0.0,8.550824713893235e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317626953125,0.0,0.0,0.000115771232231,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0005491686169989,286.5557861328125,294.1499938964844,292.04998779296875,291.723388671875,293.739013671875,292.04998779296875,287.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713883141055,2.59065657814972e-08,0.0011713623534888,-0.0667905956506729,0.0,0.0,0.0,-0.0176557451486587,60.0,8.636712074279785,-0.0,-9.355377983411017e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0001099323126254,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,0.000115764021757,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,8.550292113795877e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,0.000115764021757,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,0.0005491344491019,286.560302734375,294.1499938964844,292.04998779296875,291.723388671875,293.72222900390625,292.04998779296875,287.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713153216987,2.589803038688388e-08,0.0011712894774973,-0.0667683780193328,0.0,0.0,0.0,-0.0176515150815248,60.0,8.631121635437012,-0.0,-9.354212693324373e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.0001099060027627,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,0.0001157363149104,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,8.548245386919007e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0001157363149104,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,0.0005490030162036,286.5697326660156,294.1499938964844,292.04998779296875,291.723388671875,293.6878356933594,292.04998779296875,287.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710351100191,2.586523706327172e-08,0.0011710092658177,-0.0666830018162727,0.0,0.0,0.0,-0.0176352579146623,60.0,8.61865234375,-0.0,-9.34973485300361e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.0001099060027627,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,0.0001157363149104,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,8.548245386919007e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0001157363149104,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,0.0005490030162036,286.5697326660156,294.1499938964844,292.04998779296875,291.723388671875,293.6878356933594,292.04998779296875,287.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710351100191,2.586523706327172e-08,0.0011710092658177,-0.0666830018162727,0.0,0.0,0.0,-0.0176352579146623,60.0,8.61865234375,-0.0,-9.34973485300361e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,0.0001098593638744,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,0.0001156872021965,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,8.544618322048336e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,0.0001156872021965,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,0.0005487700691446,286.5791320800781,294.1499938964844,292.04998779296875,291.723388671875,293.6541748046875,292.04998779296875,287.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705381330102,2.580711111477285e-08,0.0011705124052241,-0.0665316805243492,0.0,0.0,0.0,-0.0176064446568489,60.0,8.604888916015625,-0.0,-9.34180022227338e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,0.0001098593638744,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,0.0001156872021965,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,8.544618322048336e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,0.0001156872021965,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,0.0005487700691446,286.5791320800781,294.1499938964844,292.04998779296875,291.723388671875,293.6541748046875,292.04998779296875,287.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705381330102,2.580711111477285e-08,0.0011705124052241,-0.0665316805243492,0.0,0.0,0.0,-0.0176064446568489,60.0,8.604888916015625,-0.0,-9.34180022227338e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,0.0001097917702281,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46173095703125,0.0,0.0,0.0001156160215032,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,8.539360715076327e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,0.0001156160215032,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,0.0005484324065037,286.5885314941406,294.1499938964844,292.04998779296875,291.723388671875,293.6213073730469,292.04998779296875,287.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698178714141,2.5722872720734813e-08,0.001169792143628,-0.0663123652338981,0.0,0.0,0.0,-0.0175646841526031,60.0,8.589726448059082,-0.0,-9.33030719352246e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
