time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981640,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,0.0001097917702281,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46173095703125,0.0,0.0,0.0001156160215032,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,8.539360715076327e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,0.0001156160215032,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,0.0005484324065037,286.5885314941406,294.1499938964844,292.04998779296875,291.723388671875,293.6213073730469,292.04998779296875,287.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698178714141,2.5722872720734813e-08,0.001169792143628,-0.0663123652338981,0.0,0.0,0.0,-0.0175646841526031,60.0,8.589726448059082,-0.0,-9.33030719352246e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.466064453125,0.0,0.0,0.0001097449639928,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,0.0001155667341663,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46649169921875,0.0,0.0,8.535720553481951e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,0.0001155667341663,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,0.0005481985863298,286.5932006835937,294.1499938964844,292.04998779296875,291.723388671875,293.60528564453125,292.04998779296875,287.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116931903176,2.5664544267556263e-08,0.0011692933039739,-0.0661605075001716,0.0,0.0,0.0,-0.0175357684493064,60.0,8.58130168914795,-0.0,-9.32235337813836e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,0.0001096945270546,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,0.0001155136123998,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,8.531797357136384e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695739746094,0.0,0.0,0.0001155136196757,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,0.0005479466635733,286.597900390625,294.1499938964844,292.04998779296875,291.723388671875,293.5893249511719,292.04998779296875,287.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687813093885,2.5601682551723574e-08,0.0011687556980177,-0.065996840596199,0.0,0.0,0.0,-0.0175046045333147,60.0,8.572630882263184,-0.0,-9.313784943287828e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,0.0001095755142159,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.0001153882985818,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,8.52254088385962e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,0.0001153882985818,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0005473521887324,286.6072082519531,294.1499938964844,292.04998779296875,291.723388671875,293.55792236328125,292.04998779296875,287.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011675158748403,2.545337984827256e-08,0.0011674904963001,-0.065610684454441,0.0,0.0,0.0,-0.0174310989677906,60.0,8.554140090942383,-0.0,-9.293586344938377e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,0.0001095755142159,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.0001153882985818,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,8.52254088385962e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,0.0001153882985818,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0005473521887324,286.6072082519531,294.1499938964844,292.04998779296875,291.723388671875,293.55792236328125,292.04998779296875,287.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011675158748403,2.545337984827256e-08,0.0011674904963001,-0.065610684454441,0.0,0.0,0.0,-0.0174310989677906,60.0,8.554140090942383,-0.0,-9.293586344938377e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,0.0001094208200811,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,0.0001152253898908,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,8.510508632753044e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,0.0001152253971667,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,0.0005465794238261,286.61651611328125,294.1499938964844,292.04998779296875,291.723388671875,293.5272521972656,292.04998779296875,287.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011658678995445,2.5260600722276653e-08,0.0011658426374197,-0.0651086792349815,0.0,0.0,0.0,-0.017335532233119,60.0,8.533452033996582,-0.0,-9.26736234418968e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,0.0001094208200811,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,0.0001152253898908,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,8.510508632753044e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,0.0001152253971667,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,0.0005465794238261,286.61651611328125,294.1499938964844,292.04998779296875,291.723388671875,293.5272521972656,292.04998779296875,287.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011658678995445,2.5260600722276653e-08,0.0011658426374197,-0.0651086792349815,0.0,0.0,0.0,-0.017335532233119,60.0,8.533452033996582,-0.0,-9.26736234418968e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,0.000109204367618,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0001149974559666,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958801269531,0.0,0.0,8.493673522025347e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,0.0001149974559666,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,0.0005454982165247,286.6257629394531,294.1499938964844,292.04998779296875,291.723388671875,293.4974975585937,292.04998779296875,287.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635634582489,2.499086981799792e-08,0.0011635385453701,-0.0644062161445617,0.0,0.0,0.0,-0.0172018278390169,60.0,8.509045600891113,-0.0,-9.230733155618509e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,0.000109204367618,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0001149974559666,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958801269531,0.0,0.0,8.493673522025347e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,0.0001149974559666,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,0.0005454982165247,286.6257629394531,294.1499938964844,292.04998779296875,291.723388671875,293.4974975585937,292.04998779296875,287.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635634582489,2.499086981799792e-08,0.0011635385453701,-0.0644062161445617,0.0,0.0,0.0,-0.0172018278390169,60.0,8.509045600891113,-0.0,-9.230733155618509e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,0.0001089196448447,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,0.0001146976355812,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,8.471528417430818e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,0.0001146976355812,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,0.0005440759705379,286.63494873046875,294.1499938964844,292.04998779296875,291.723388671875,293.4686279296875,292.04998779296875,287.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605332838371,2.4636074513750827e-08,0.0011605086037889,-0.0634820684790611,0.0,0.0,0.0,-0.0170259587466716,60.0,8.480303764343262,-0.0,-9.182662097373397e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,0.0001089196448447,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,0.0001146976355812,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,8.471528417430818e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,0.0001146976355812,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030517578125,0.0,0.0,0.0005440759705379,286.63494873046875,294.1499938964844,292.04998779296875,291.723388671875,293.4686279296875,292.04998779296875,287.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605332838371,2.4636074513750827e-08,0.0011605086037889,-0.0634820684790611,0.0,0.0,0.0,-0.0170259587466716,60.0,8.480303764343262,-0.0,-9.182662097373397e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.0,0.000108770931547,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,0.0001145410278695,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,8.459961827611551e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,0.0001145410278695,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072021484375,0.0,0.0,0.0005433331243693,286.6395568847656,294.1499938964844,292.04998779296875,291.723388671875,293.454345703125,292.04998779296875,287.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011589534115046,2.44507560864804e-08,0.0011589288478717,-0.0629992932081222,0.0,0.0,0.0,-0.0169341135770082,60.0,8.465301513671875,-0.0,-9.157603386711345e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121459960937,0.0,0.0,0.0001085958647308,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,0.0001143566769314,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51251220703125,0.0,0.0,8.446345600532368e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,0.0001143566769314,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113830566406,0.0,0.0,0.0005424586124718,286.64410400390625,294.1499938964844,292.04998779296875,291.723388671875,293.4402160644531,292.04998779296875,287.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011570850620046,2.4232599926676812e-08,0.0011570608476176,-0.0624309331178665,0.0,0.0,0.0,-0.0168259516358375,60.0,8.449316024780273,-0.0,-9.128148548143145e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171203613281,0.0,0.0,0.0001083533643395,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169677734375,0.0,0.0,0.0001141013126471,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,8.427484863204882e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164489746094,0.0,0.0,0.0001141013126471,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,0.0005412473110482,286.6495666503906,294.1499938964844,292.04998779296875,291.723388671875,293.4235534667969,292.04998779296875,287.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545004090294,2.393041675929908e-08,0.0011544764274731,-0.0616435520350933,0.0,0.0,0.0,-0.0166761428117752,60.0,8.428041458129883,-0.0,-9.087426633413996e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203857421875,0.0,0.0,0.0001081606533261,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.520263671875,0.0,0.0,0.0001138983789132,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,8.412496390519664e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,0.0001138983861892,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,0.000540284672752,286.6531677246094,294.1499938964844,292.04998779296875,291.723388671875,293.41290283203125,292.04998779296875,287.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524460278451,2.3690276407251083e-08,0.0011524223955348,-0.0610177554190158,0.0,0.0,0.0,-0.0165570918470621,60.0,8.411389350891113,-0.0,-9.055130334445496e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,0.0001076892731362,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52850341796875,0.0,0.0,0.0001134019912569,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,8.375832840101793e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,0.0001134019912569,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,0.000537929998245,286.66217041015625,294.1499938964844,292.04998779296875,291.723388671875,293.3861694335937,292.04998779296875,287.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011474279453977,2.310288316209608e-08,0.001147404895164,-0.0594867244362831,0.0,0.0,0.0,-0.0162659231573343,60.0,8.370203018188477,-0.0,-8.976373777613844e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,0.0001076892731362,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52850341796875,0.0,0.0,0.0001134019912569,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,8.375832840101793e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,0.0001134019912569,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,0.000537929998245,286.66217041015625,294.1499938964844,292.04998779296875,291.723388671875,293.3861694335937,292.04998779296875,287.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011474279453977,2.310288316209608e-08,0.001147404895164,-0.0594867244362831,0.0,0.0,0.0,-0.0162659231573343,60.0,8.370203018188477,-0.0,-8.976373777613844e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,0.0001071556689566,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.0001128400836023,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53717041015625,0.0,0.0,8.334330777870491e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,0.0001128400836023,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,0.0005352645530365,286.6711120605469,294.1499938964844,292.04998779296875,291.723388671875,293.3601379394531,292.04998779296875,287.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141742686741,2.2437966151755973e-08,0.0011417202185839,-0.0577531345188617,0.0,0.0,0.0,-0.0159362982958555,60.0,8.325105667114258,-0.0,-8.887637648058445e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,0.0001071556689566,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.0001128400836023,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53717041015625,0.0,0.0,8.334330777870491e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,0.0001128400836023,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,0.0005352645530365,286.6711120605469,294.1499938964844,292.04998779296875,291.723388671875,293.3601379394531,292.04998779296875,287.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141742686741,2.2437966151755973e-08,0.0011417202185839,-0.0577531345188617,0.0,0.0,0.0,-0.0159362982958555,60.0,8.325105667114258,-0.0,-8.887637648058445e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,0.0001065657561412,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447998046875,0.0,0.0,0.0001122188768931,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,8.28844858915545e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,0.0001122188768931,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,0.0005323178484104,286.67999267578125,294.1499938964844,292.04998779296875,291.723388671875,293.3347473144531,292.04998779296875,287.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354571906849,2.1702881269902722e-08,0.0011354354210197,-0.0558360181748867,0.0,0.0,0.0,-0.0155718903988599,60.0,8.276239395141602,-0.0,-8.79005028764368e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,0.0001065657561412,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447998046875,0.0,0.0,0.0001122188768931,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,8.28844858915545e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,0.0001122188768931,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,0.0005323178484104,286.67999267578125,294.1499938964844,292.04998779296875,291.723388671875,293.3347473144531,292.04998779296875,287.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354571906849,2.1702881269902722e-08,0.0011354354210197,-0.0558360181748867,0.0,0.0,0.0,-0.0155718903988599,60.0,8.276239395141602,-0.0,-8.79005028764368e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0001062609444488,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,0.000111897890747,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54931640625,0.0,0.0,8.264740608865395e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.000111897898023,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,0.0005307952524162,286.6844177246094,294.1499938964844,292.04998779296875,291.723388671875,293.3221740722656,292.04998779296875,287.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132211764343,2.1323065979572675e-08,0.0011321904603391,-0.054845206439495,0.0,0.0,0.0,-0.0153836142271757,60.0,8.251200675964355,-0.0,-8.739837653592988e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,0.0001059360729414,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001115557897719,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,8.239472663262859e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,0.0001115557897719,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.00052917242283,286.6888122558594,294.1499938964844,292.04998779296875,291.723388671875,293.3097839355469,292.04998779296875,287.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287480592727,2.0918248466728083e-08,0.0011287272209301,-0.0537890046834945,0.0,0.0,0.0,-0.0151829198002815,60.0,8.225069046020508,-0.0,-8.68647802576561e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610046386719,0.0,0.0,0.0001052356965374,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,0.0001108182623283,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,8.184999751392752e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56036376953125,0.0,0.0,0.0001108182623283,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.0005256739095784,286.6974792480469,294.1499938964844,292.04998779296875,291.723388671875,293.2857971191406,292.04998779296875,287.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212836252525,2.0045536786028613e-08,0.0011212636018171,-0.0515114292502403,0.0,0.0,0.0,-0.0147502729669213,60.0,8.168556213378906,-0.0,-8.571999643436359e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610046386719,0.0,0.0,0.0001052356965374,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,0.0001108182623283,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,8.184999751392752e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56036376953125,0.0,0.0,0.0001108182623283,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.0005256739095784,286.6974792480469,294.1499938964844,292.04998779296875,291.723388671875,293.2857971191406,292.04998779296875,287.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212836252525,2.0045536786028613e-08,0.0011212636018171,-0.0515114292502403,0.0,0.0,0.0,-0.0147502729669213,60.0,8.168556213378906,-0.0,-8.571999643436359e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,0.0001045097160385,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,0.0001100537629099,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,8.12853395473212e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,0.0001100537701859,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,0.0005220475140959,286.70611572265625,294.1499938964844,292.04998779296875,291.723388671875,293.26239013671875,292.04998779296875,287.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135495733469,1.9140928841920868e-08,0.0011135303648188,-0.0491497814655303,0.0,0.0,0.0,-0.0143018309026956,60.0,8.109721183776855,-0.0,-8.454136946056678e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,0.0001045097160385,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,0.0001100537629099,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,8.12853395473212e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,0.0001100537701859,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,0.0005220475140959,286.70611572265625,294.1499938964844,292.04998779296875,291.723388671875,293.26239013671875,292.04998779296875,287.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135495733469,1.9140928841920868e-08,0.0011135303648188,-0.0491497814655303,0.0,0.0,0.0,-0.0143018309026956,60.0,8.109721183776855,-0.0,-8.454136946056678e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,0.0001037551337503,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766906738281,0.0,0.0,0.0001092591483029,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,8.069843897828832e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762023925781,0.0,0.0,0.0001092591483029,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.0005182781605981,286.71466064453125,294.1499938964844,292.04998779296875,291.723388671875,293.23956298828125,292.04998779296875,287.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055084178224,1.8200683626901082e-08,0.0011054902570322,-0.046694241464138,0.0,0.0,0.0,-0.013835709542036,60.0,8.04874324798584,-0.0,-8.332495582408228e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,0.0001037551337503,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766906738281,0.0,0.0,0.0001092591483029,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,8.069843897828832e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762023925781,0.0,0.0,0.0001092591483029,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.0005182781605981,286.71466064453125,294.1499938964844,292.04998779296875,291.723388671875,293.23956298828125,292.04998779296875,287.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055084178224,1.8200683626901082e-08,0.0011054902570322,-0.046694241464138,0.0,0.0,0.0,-0.013835709542036,60.0,8.04874324798584,-0.0,-8.332495582408228e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,0.0001029777777148,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845031738281,0.0,0.0,0.0001084405594156,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,8.009383600438014e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58404541015625,0.0,0.0,0.0001084405666915,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839538574219,0.0,0.0,0.0005143951857462,286.7231140136719,294.1499938964844,292.04998779296875,291.723388671875,293.2173767089844,292.04998779296875,287.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972244199365,1.7232085980367632e-08,0.0010972071904689,-0.0441637858748436,0.0,0.0,0.0,-0.0133555307984352,60.0,7.985931873321533,-0.0,-8.20810583945786e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,0.0001029777777148,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845031738281,0.0,0.0,0.0001084405594156,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,8.009383600438014e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58404541015625,0.0,0.0,0.0001084405666915,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839538574219,0.0,0.0,0.0005143951857462,286.7231140136719,294.1499938964844,292.04998779296875,291.723388671875,293.2173767089844,292.04998779296875,287.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972244199365,1.7232085980367632e-08,0.0010972071904689,-0.0441637858748436,0.0,0.0,0.0,-0.0133555307984352,60.0,7.985931873321533,-0.0,-8.20810583945786e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,0.0001025819292408,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884094238281,0.0,0.0,0.0001080237125279,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,7.978595385793597e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,0.0001080237125279,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878601074219,0.0,0.0,0.0005124178132973,286.7273254394531,294.1499938964844,292.04998779296875,291.723388671875,293.2062683105469,292.04998779296875,287.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930065764114,1.6738850305841882e-08,0.001092989812605,-0.0428748875856399,0.0,0.0,0.0,-0.013111013919115,60.0,7.954267978668213,-0.0,-8.145122620817349e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,0.0001021829812088,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,0.0001076035987352,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,7.947565609356388e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918273925781,0.0,0.0,0.0001076035987352,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917663574219,0.0,0.0,0.0005104249576106,286.7315368652344,294.1499938964844,292.04998779296875,291.723388671875,293.1953430175781,292.04998779296875,287.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887554381042,1.6241752831547274e-08,0.0010887392563745,-0.041575688868761,0.0,0.0,0.0,-0.0128645813092589,60.0,7.922050476074219,-0.0,-8.081891422762055e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59765625,0.0,0.0,0.0001016331152641,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0001070245634764,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,7.90479825809598e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970764160156,0.0,0.0,0.0001070245707524,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,0.0005076783127151,286.7371826171875,294.1499938964844,292.04998779296875,291.723388671875,293.18084716796875,292.04998779296875,287.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082896371372,1.5556626209445312e-08,0.0010828807717189,-0.0397847220301628,0.0,0.0,0.0,-0.0125249354168772,60.0,7.877424240112305,-0.0,-7.995145523409519e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.0,0.0,0.0001013717337627,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,0.0001067493139998,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004333496094,0.0,0.0,7.88446850492619e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,0.0001067493212758,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,0.0005063726566731,286.73980712890625,294.1499938964844,292.04998779296875,291.723388671875,293.1742858886719,292.04998779296875,287.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801107855513,1.523094539379599e-08,0.0010800956515595,-0.0389332361519336,0.0,0.0,0.0,-0.0123634794726967,60.0,7.856064319610596,-0.0,-7.954074021654378e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,0.0001005464873742,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60760498046875,0.0,0.0,0.0001058802954503,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,7.820282917236909e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60711669921875,0.0,0.0,0.0001058802954503,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070556640625,0.0,0.0,0.0005022503319196,286.7480163574219,294.1499938964844,292.04998779296875,291.723388671875,293.15380859375,292.04998779296875,287.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713194496929,1.4202703013665996e-08,0.0010713052470237,-0.0362443774938583,0.0,0.0,0.0,-0.011853746138513,60.0,7.789062023162842,-0.0,-7.825096304259206e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,0.0001005464873742,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60760498046875,0.0,0.0,0.0001058802954503,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,7.820282917236909e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60711669921875,0.0,0.0,0.0001058802954503,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070556640625,0.0,0.0,0.0005022503319196,286.7480163574219,294.1499938964844,292.04998779296875,291.723388671875,293.15380859375,292.04998779296875,287.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713194496929,1.4202703013665996e-08,0.0010713052470237,-0.0362443774938583,0.0,0.0,0.0,-0.011853746138513,60.0,7.789062023162842,-0.0,-7.825096304259206e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.615234375,0.0,0.0,9.971400868380442e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,0.0001050036516971,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155700683594,0.0,0.0,7.755534170428291e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146850585937,0.0,0.0,0.0001050036516971,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145935058594,0.0,0.0,0.0004980919766239,286.7561340332031,294.1499938964844,292.04998779296875,291.723388671875,293.13385009765625,292.04998779296875,287.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624499991536,1.316545894525234e-08,0.0010624368442222,-0.0335312001407146,0.0,0.0,0.0,-0.0113395443186163,60.0,7.7214202880859375,-0.0,-7.696056059103284e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.615234375,0.0,0.0,9.971400868380442e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,0.0001050036516971,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155700683594,0.0,0.0,7.755534170428291e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146850585937,0.0,0.0,0.0001050036516971,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145935058594,0.0,0.0,0.0004980919766239,286.7561340332031,294.1499938964844,292.04998779296875,291.723388671875,293.13385009765625,292.04998779296875,287.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624499991536,1.316545894525234e-08,0.0010624368442222,-0.0335312001407146,0.0,0.0,0.0,-0.0113395443186163,60.0,7.7214202880859375,-0.0,-7.696056059103284e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
