time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983980,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,9.889026114251465e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,0.0001041362047544,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,7.691464998060837e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221618652344,0.0,0.0,0.0001041362047544,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220703125,0.0,0.0,0.0004939771606586,286.7641296386719,294.1499938964844,292.04998779296875,291.723388671875,293.1144714355469,292.04998779296875,287.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536718182265,1.2139103944264208e-08,0.0010536595946177,-0.0308457892388105,0.0,0.0,0.0,-0.0108307311311364,60.0,7.654073715209961,-0.0,-7.569425264364328e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,9.889026114251465e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,0.0001041362047544,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,7.691464998060837e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221618652344,0.0,0.0,0.0001041362047544,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220703125,0.0,0.0,0.0004939771606586,286.7641296386719,294.1499938964844,292.04998779296875,291.723388671875,293.1144714355469,292.04998779296875,287.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536718182265,1.2139103944264208e-08,0.0010536595946177,-0.0308457892388105,0.0,0.0,0.0,-0.0108307311311364,60.0,7.654073715209961,-0.0,-7.569425264364328e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,9.846704051597044e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263427734375,0.0,0.0,0.0001036905377986,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,7.658548565814272e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258850097656,0.0,0.0,0.0001036905377986,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258239746094,0.0,0.0,0.0004918631166219,286.7681579589844,294.1499938964844,292.04998779296875,291.723388671875,293.104736328125,292.04998779296875,287.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491554858163,1.1611791528309824e-08,0.0010491438442841,-0.0294658485800027,0.0,0.0,0.0,-0.0105692865327,60.0,7.619616508483887,-0.0,-7.504775112465722e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,9.80454497039318e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,0.0001032465734169,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,7.62575728003867e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,0.0001032465806929,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295471191406,0.0,0.0,0.0004897571634501,286.77215576171875,294.1499938964844,292.04998779296875,291.723388671875,293.09503173828125,292.04998779296875,287.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446636006236,1.1086508600044452e-08,0.0010446524247527,-0.0280910450965166,0.0,0.0,0.0,-0.0103088822215795,60.0,7.585177421569824,-0.0,-7.440647920020639e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,9.731003228807822e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0001024721568683,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,7.56855879444629e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,0.0001024721568683,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,0.0004860836197622,286.7800598144531,294.1499938964844,292.04998779296875,291.723388671875,293.0765686035156,292.04998779296875,287.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368322255089,1.0170240649642892e-08,0.0010368220973759,-0.0256925579160451,0.0,0.0,0.0,-0.0098546715453267,60.0,7.521710395812988,-0.0,-7.329445850245976e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,9.731003228807822e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0001024721568683,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,7.56855879444629e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,0.0001024721568683,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,0.0004860836197622,286.7800598144531,294.1499938964844,292.04998779296875,291.723388671875,293.0765686035156,292.04998779296875,287.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368322255089,1.0170240649642892e-08,0.0010368220973759,-0.0256925579160451,0.0,0.0,0.0,-0.0098546715453267,60.0,7.521710395812988,-0.0,-7.329445850245976e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,9.662572847446428e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6447448730469,0.0,0.0,0.0001017515460262,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,7.515334436902776e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,0.0001017515460262,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,0.000482665374875,286.7878723144531,294.1499938964844,292.04998779296875,291.723388671875,293.0585021972656,292.04998779296875,287.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295389220118,9.317642657435954e-09,0.0010295296087861,-0.0234603509306907,0.0,0.0,0.0,-0.0094319926574826,60.0,7.461099624633789,-0.0,-7.226723397479874e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,9.662572847446428e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6447448730469,0.0,0.0,0.0001017515460262,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,7.515334436902776e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,0.0001017515460262,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,0.000482665374875,286.7878723144531,294.1499938964844,292.04998779296875,291.723388671875,293.0585021972656,292.04998779296875,287.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295389220118,9.317642657435954e-09,0.0010295296087861,-0.0234603509306907,0.0,0.0,0.0,-0.0094319926574826,60.0,7.461099624633789,-0.0,-7.226723397479874e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,9.597498865332454e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.0001010662817861,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524353027344,0.0,0.0,7.464722148142755e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,0.0001010662890621,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515197753906,0.0,0.0,0.0004794147971551,286.795654296875,294.1499938964844,292.04998779296875,291.723388671875,293.0406799316406,292.04998779296875,287.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226068552583,8.506883197867411e-09,0.0010225983569398,-0.0213373582810163,0.0,0.0,0.0,-0.0090300720185041,60.0,7.402985572814941,-0.0,-7.129712997766546e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,9.597498865332454e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.0001010662817861,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524353027344,0.0,0.0,7.464722148142755e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,0.0001010662890621,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515197753906,0.0,0.0,0.0004794147971551,286.795654296875,294.1499938964844,292.04998779296875,291.723388671875,293.0406799316406,292.04998779296875,287.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226068552583,8.506883197867411e-09,0.0010225983569398,-0.0213373582810163,0.0,0.0,0.0,-0.0090300720185041,60.0,7.402985572814941,-0.0,-7.129712997766546e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,9.541940380586313e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,0.0001004812293103,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65966796875,0.0,0.0,7.421509508276358e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588439941406,0.0,0.0,0.0001004812293103,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,0.0004766395431943,286.8033752441406,294.1499938964844,292.04998779296875,291.723388671875,293.0233154296875,292.04998779296875,287.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166860884055,7.814680458295697e-09,0.0010166782885789,-0.0195245835930109,0.0,0.0,0.0,-0.0086869113147258,60.0,7.349770545959473,-0.0,-7.04740656942704e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,9.541940380586313e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,0.0001004812293103,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65966796875,0.0,0.0,7.421509508276358e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588439941406,0.0,0.0,0.0001004812293103,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,0.0004766395431943,286.8033752441406,294.1499938964844,292.04998779296875,291.723388671875,293.0233154296875,292.04998779296875,287.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166860884055,7.814680458295697e-09,0.0010166782885789,-0.0195245835930109,0.0,0.0,0.0,-0.0086869113147258,60.0,7.349770545959473,-0.0,-7.04740656942704e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,9.513943950878456e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,0.0001001864075078,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,7.399734749924392e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624450683594,0.0,0.0,0.0001001864147838,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623840332031,0.0,0.0,0.0004752410459332,286.8072204589844,294.1499938964844,292.04998779296875,291.723388671875,293.0147399902344,292.04998779296875,287.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137043427675,7.465870588418966e-09,0.0010136968921869,-0.0186110287904739,0.0,0.0,0.0,-0.0085139982402324,60.0,7.323860168457031,-0.0,-7.00611195725287e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,9.490903903497384e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,9.994378342526034e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668701171875,0.0,0.0,7.381814066320658e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6660461425781,0.0,0.0,9.994379070121796e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0004740901349578,286.81103515625,294.1499938964844,292.04998779296875,291.723388671875,293.0062561035156,292.04998779296875,287.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112463496625,7.1788108790826755e-09,0.0010112392483279,-0.0178591720759868,0.0,0.0,0.0,-0.0083716744557023,60.0,7.2991180419921875,-0.0,-6.972219068757114e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,9.460356523049997e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719055175781,0.0,0.0,9.962211333913729e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723022460937,0.0,0.0,7.358055881923065e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714782714844,0.0,0.0,9.962211333913729e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.0004725642793346,286.8168334960937,294.1499938964844,292.04998779296875,291.723388671875,292.9936218261719,292.04998779296875,287.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079916100949,6.798231311222481e-09,0.0010079847415909,-0.0168623197823762,0.0,0.0,0.0,-0.0081830043345689,60.0,7.265713214874268,-0.0,-6.92741082275461e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,9.452214726479724e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736145019531,0.0,0.0,9.953636617865412e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67401123046875,0.0,0.0,7.35172288841568e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,9.953637345461176e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731262207031,0.0,0.0,0.0004721575533039,286.81866455078125,294.1499938964844,292.04998779296875,291.723388671875,292.9897155761719,292.04998779296875,287.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007123850286,6.6967875689272205e-09,0.0010071172146126,-0.0165966004133224,0.0,0.0,0.0,-0.0081327138468623,60.0,7.256304740905762,-0.0,-6.915491468362235e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,9.415337990503758e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,9.914804104482756e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,7.323041063500568e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68035888671875,0.0,0.0,9.914804104482756e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802673339844,0.0,0.0,0.0004703154845628,286.82623291015625,294.1499938964844,292.04998779296875,291.723388671875,292.973388671875,292.04998779296875,287.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031961137428,6.2373501918955315e-09,0.0010031898273155,-0.0153931146487593,0.0,0.0,0.0,-0.0079049570485949,60.0,7.216041564941406,-0.0,-6.861637302790768e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,9.415337990503758e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,9.914804104482756e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,7.323041063500568e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68035888671875,0.0,0.0,9.914804104482756e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802673339844,0.0,0.0,0.0004703154845628,286.82623291015625,294.1499938964844,292.04998779296875,291.723388671875,292.973388671875,292.04998779296875,287.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031961137428,6.2373501918955315e-09,0.0010031898273155,-0.0153931146487593,0.0,0.0,0.0,-0.0079049570485949,60.0,7.216041564941406,-0.0,-6.861637302790768e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,9.388316539116204e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,9.886350017040968e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,7.302024459932e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,9.886350017040968e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,0.0004689657362177,286.8337707519531,294.1499938964844,292.04998779296875,291.723388671875,292.9574890136719,292.04998779296875,287.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003155330196,5.900699928673703e-09,0.0010003095958381,-0.014511227607727,0.0,0.0,0.0,-0.0077380579896271,60.0,7.181498050689697,-0.0,-6.822309472909184e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,9.388316539116204e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,9.886350017040968e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,7.302024459932e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,9.886350017040968e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,0.0004689657362177,286.8337707519531,294.1499938964844,292.04998779296875,291.723388671875,292.9574890136719,292.04998779296875,287.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003155330196,5.900699928673703e-09,0.0010003095958381,-0.014511227607727,0.0,0.0,0.0,-0.0077380579896271,60.0,7.181498050689697,-0.0,-6.822309472909184e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,9.365387086290866e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949462890625,0.0,0.0,9.862203296506776e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,7.284190360223874e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6945495605469,0.0,0.0,9.862203296506776e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944885253906,0.0,0.0,0.0004678203258663,286.84130859375,294.1499938964844,292.04998779296875,291.723388671875,292.9418334960937,292.04998779296875,287.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978727903217,5.6150226690476765e-09,0.0009978670859709,-0.0137628400698304,0.0,0.0,0.0,-0.0075964368879795,60.0,7.150362014770508,-0.0,-6.789024808995239e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,9.365387086290866e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949462890625,0.0,0.0,9.862203296506776e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,7.284190360223874e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6945495605469,0.0,0.0,9.862203296506776e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944885253906,0.0,0.0,0.0004678203258663,286.84130859375,294.1499938964844,292.04998779296875,291.723388671875,292.9418334960937,292.04998779296875,287.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978727903217,5.6150226690476765e-09,0.0009978670859709,-0.0137628400698304,0.0,0.0,0.0,-0.0075964368879795,60.0,7.150362014770508,-0.0,-6.789024808995239e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985778808594,0.0,0.0,9.355084330309182e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.698486328125,0.0,0.0,9.851354116108268e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988525390625,0.0,0.0,7.276176620507613e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,9.851354116108268e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,0.0004673056828323,286.8450622558594,294.1499938964844,292.04998779296875,291.723388671875,292.93408203125,292.04998779296875,287.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967747610062,5.486663123832613e-09,0.0009967692894861,-0.0134265702217817,0.0,0.0,0.0,-0.0075328024104237,60.0,7.135735034942627,-0.0,-6.774096306116918e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,9.347874583909288e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,9.843761654337868e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,7.270569039974362e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016296386719,0.0,0.0,9.84376238193363e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,0.0004669455520343,286.84881591796875,294.1499938964844,292.04998779296875,291.723388671875,292.9263916015625,292.0500183105469,287.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960050228983,5.3968394198022915e-09,0.0009959996677935,-0.0131912538781762,0.0,0.0,0.0,-0.0074882647022604,60.0,7.1219916343688965,-0.0,-6.763659143871338e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.0,9.341343684354796e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091064453125,0.0,0.0,9.836884419200942e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,7.2654896939639e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,9.836885146796703e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,0.0004666193271987,286.85626220703125,294.1499938964844,292.04998779296875,291.723388671875,292.9114685058594,292.0502014160156,287.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953086264431,5.315476059308821e-09,0.0009953033877536,-0.0129780983552336,0.0,0.0,0.0,-0.0074479267932474,60.0,7.101878643035889,-0.0,-6.75421176765667e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.0,9.341343684354796e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091064453125,0.0,0.0,9.836884419200942e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,7.2654896939639e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,9.836885146796703e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,0.0004666193271987,286.85626220703125,294.1499938964844,292.04998779296875,291.723388671875,292.9114685058594,292.0502014160156,287.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953086264431,5.315476059308821e-09,0.0009953033877536,-0.0129780983552336,0.0,0.0,0.0,-0.0074479267932474,60.0,7.101878643035889,-0.0,-6.75421176765667e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,9.335919457953425e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,9.831172792473808e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,7.261271093739197e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157897949219,0.0,0.0,9.831172792473808e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0004663483996409,286.8637390136719,294.1499938964844,292.04998779296875,291.723388671875,292.8966064453125,292.0503234863281,287.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947306243702,5.247899448335147e-09,0.0009947252692654,-0.0128010595217347,0.0,0.0,0.0,-0.0074144252575933,60.0,7.083786487579346,-0.0,-6.746370928567559e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,9.335919457953425e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,9.831172792473808e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,7.261271093739197e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157897949219,0.0,0.0,9.831172792473808e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0004663483996409,286.8637390136719,294.1499938964844,292.04998779296875,291.723388671875,292.8966064453125,292.0503234863281,287.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947306243702,5.247899448335147e-09,0.0009947252692654,-0.0128010595217347,0.0,0.0,0.0,-0.0074144252575933,60.0,7.083786487579346,-0.0,-6.746370928567559e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,9.337695519207044e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,9.833043441176414e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,7.26265279809013e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,9.833043441176414e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,0.0004664371081162,286.8711853027344,294.1499938964844,292.0510559082031,291.7244567871094,292.8822021484375,292.0511169433594,287.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949202649295,5.2700319663756545e-09,0.0009949149098247,-0.0128590427339077,0.0,0.0,0.0,-0.00742539903149,60.0,7.072137832641602,-0.0,-6.748938119471859e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,9.337695519207044e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,9.833043441176414e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,7.26265279809013e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,9.833043441176414e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,0.0004664371081162,286.8711853027344,294.1499938964844,292.0510559082031,291.7244567871094,292.8822021484375,292.0511169433594,287.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949202649295,5.2700319663756545e-09,0.0009949149098247,-0.0128590427339077,0.0,0.0,0.0,-0.00742539903149,60.0,7.072137832641602,-0.0,-6.748938119471859e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,9.342774137621744e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,9.83839127002284e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73065185546875,0.0,0.0,7.26660291547887e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,9.83839127002284e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,0.0004666908062063,286.8786315917969,294.1499938964844,292.05419921875,291.7275695800781,292.8680419921875,292.0523986816406,287.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954611305147,5.3333057969950914e-09,0.0009954557754099,-0.0130248088389635,0.0,0.0,0.0,-0.0074567655101418,60.0,7.06467342376709,-0.0,-6.75628157864594e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,9.342774137621744e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,9.83839127002284e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73065185546875,0.0,0.0,7.26660291547887e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,9.83839127002284e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,0.0004666908062063,286.8786315917969,294.1499938964844,292.05419921875,291.7275695800781,292.8680419921875,292.0523986816406,287.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954611305147,5.3333057969950914e-09,0.0009954557754099,-0.0130248088389635,0.0,0.0,0.0,-0.0074567655101418,60.0,7.06467342376709,-0.0,-6.75628157864594e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,9.34539784793742e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338256835937,0.0,0.0,9.841153951128943e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341613769531,0.0,0.0,7.268643093993887e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73345947265625,0.0,0.0,9.841153951128943e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333984375,0.0,0.0,0.0004668218607548,286.8823547363281,294.1499938964844,292.0565185546875,291.7298278808594,292.8609924316406,292.05303955078125,287.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957404108718,5.365990762840056e-09,0.0009957350557669,-0.0131104374304413,0.0,0.0,0.0,-0.0074729677289724,60.0,7.06110143661499,-0.0,-6.760076587397634e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374572753906,0.0,0.0,9.350381151307374e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,9.846401371760294e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377014160156,0.0,0.0,7.272518996614963e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,9.846401371760294e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,0.0004670707567129,286.8860778808594,294.1499938964844,292.0592956542969,291.73260498046875,292.8539733886719,292.0537414550781,287.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962717304006,5.428076210733934e-09,0.0009962663752958,-0.0132730873301625,0.0,0.0,0.0,-0.0075037484057247,60.0,7.0594892501831055,-0.0,-6.767287885622866e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,9.360015246784316e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432861328125,0.0,0.0,9.856546967057513e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,7.280011777766049e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,9.856546967057513e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74285888671875,0.0,0.0,0.0004675520176533,286.8923034667969,294.1499938964844,292.06500244140625,291.7382507324219,292.84234619140625,292.0553894042969,287.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972967673093,5.5481059746398395e-09,0.0009972912957891,-0.0135875400155782,0.0,0.0,0.0,-0.0075632450170814,60.0,7.059588432312012,-0.0,-6.781240813324986e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,9.362760465592146e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,9.859437705017626e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447814941406,0.0,0.0,7.282147271325812e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,9.859437705017626e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,0.0004676891549024,286.8934936523437,294.1499938964844,292.06622314453125,291.7394714355469,292.8402709960937,292.05621337890625,287.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997589319013,5.582311501939331e-09,0.0009975837310776,-0.01367714907974,0.0,0.0,0.0,-0.0075802020728588,60.0,7.061521530151367,-0.0,-6.785219142102505e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515869140625,0.0,0.0,9.378214599564672e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,9.87571183941327e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,7.294167153304443e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,9.87571183941327e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.0004684611340053,286.90093994140625,294.1499938964844,292.0749206542969,291.74810791015625,292.82696533203125,292.0599975585937,287.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992358973249,5.774854372475602e-09,0.0009992300765588,-0.014181557111442,0.0,0.0,0.0,-0.0076756533235311,60.0,7.069841384887695,-0.0,-6.807637475958472e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515869140625,0.0,0.0,9.378214599564672e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,9.87571183941327e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,7.294167153304443e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,9.87571183941327e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.0004684611340053,286.90093994140625,294.1499938964844,292.0749206542969,291.74810791015625,292.82696533203125,292.0599975585937,287.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992358973249,5.774854372475602e-09,0.0009992300765588,-0.014181557111442,0.0,0.0,0.0,-0.0076756533235311,60.0,7.069841384887695,-0.0,-6.807637475958472e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,9.396210953127591e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,9.894662798615173e-05,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,7.308164640562609e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,9.894662798615173e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581481933594,0.0,0.0,0.0004693600931204,286.9083557128906,294.1499938964844,292.0852355957031,291.7583312988281,292.81396484375,292.0649108886719,287.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011532576754,5.99907012954759e-09,0.0010011472040787,-0.0147689254954457,0.0,0.0,0.0,-0.0077868062071502,60.0,7.082900524139404,-0.0,-6.83378971189086e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
