time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986320,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,9.396210953127591e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,9.894662798615173e-05,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,7.308164640562609e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,9.894662798615173e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581481933594,0.0,0.0,0.0004693600931204,286.9083557128906,294.1499938964844,292.0852355957031,291.7583312988281,292.81396484375,292.0649108886719,287.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011532576754,5.99907012954759e-09,0.0010011472040787,-0.0147689254954457,0.0,0.0,0.0,-0.0077868062071502,60.0,7.082900524139404,-0.0,-6.83378971189086e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657470703125,0.0,0.0,9.418420813744888e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,9.918050636770204e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659912109375,0.0,0.0,7.325438491534442e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,9.918050636770204e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,0.0004704695020336,286.9158020019531,294.1499938964844,292.0971069335937,291.7701110839844,292.8014221191406,292.0719909667969,287.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035214945673,6.275777231223856e-09,0.00100351520814,-0.0154937785118818,0.0,0.0,0.0,-0.0079239914193749,60.0,7.1019697189331055,-0.0,-6.866133617222658e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657470703125,0.0,0.0,9.418420813744888e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,9.918050636770204e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659912109375,0.0,0.0,7.325438491534442e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,9.918050636770204e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,0.0004704695020336,286.9158020019531,294.1499938964844,292.0971069335937,291.7701110839844,292.8014221191406,292.0719909667969,287.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035214945673,6.275777231223856e-09,0.00100351520814,-0.0154937785118818,0.0,0.0,0.0,-0.0079239914193749,60.0,7.1019697189331055,-0.0,-6.866133617222658e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.769287109375,0.0,0.0,9.428564953850582e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76922607421875,0.0,0.0,9.928732470143586e-05,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76953125,0.0,0.0,7.333328539971262e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.0,9.928732470143586e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,0.0004709761997219,286.9195251464844,294.1499938964844,292.10357666015625,291.7765197753906,292.7951965332031,292.0755615234375,287.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046008974313,6.402159691276665e-09,0.0010045944945886,-0.0158248413354158,0.0,0.0,0.0,-0.0079866368323564,60.0,7.11221170425415,-0.0,-6.880932090780334e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,9.44183484534733e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,9.942706674337388e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,7.343649485846981e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723999023437,0.0,0.0,9.942706674337388e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723693847656,0.0,0.0,0.0004716390685644,286.9232482910156,294.1499938964844,292.1103820800781,291.78326416015625,292.78912353515625,292.07989501953125,287.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060167405754,6.567490995479375e-09,0.001006010104902,-0.0162579212337732,0.0,0.0,0.0,-0.0080686090514063,60.0,7.12430477142334,-0.0,-6.900314275526398e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77996826171875,0.0,0.0,9.466975461691618e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,9.969180973712356e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802124023437,0.0,0.0,7.3632036219351e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,9.969180973712356e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0004728948988486,286.9306945800781,294.1499938964844,292.125,291.7977600097656,292.7776184082031,292.090576171875,287.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086928959935,6.880712888346352e-09,0.0010086860274896,-0.017078373581171,0.0,0.0,0.0,-0.0082238735631108,60.0,7.153417110443115,-0.0,-6.93711044164047e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77996826171875,0.0,0.0,9.466975461691618e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,9.969180973712356e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802124023437,0.0,0.0,7.3632036219351e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,9.969180973712356e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0004728948988486,286.9306945800781,294.1499938964844,292.125,291.7977600097656,292.7776184082031,292.090576171875,287.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086928959935,6.880712888346352e-09,0.0010086860274896,-0.017078373581171,0.0,0.0,0.0,-0.0082238735631108,60.0,7.153417110443115,-0.0,-6.93711044164047e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.0,0.0,9.495302947470918e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870178222656,0.0,0.0,9.999010944738984e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,7.385235949186608e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78668212890625,0.0,0.0,9.999010944738984e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.0004743099270854,286.9381408691406,294.1499938964844,292.1408386230469,291.8134460449219,292.7663879394531,292.10284423828125,287.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117122437804,7.233645238358122e-09,0.0010117050260305,-0.0180027987807989,0.0,0.0,0.0,-0.0083988429978489,60.0,7.185618877410889,-0.0,-6.978687849823474e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.0,0.0,9.495302947470918e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870178222656,0.0,0.0,9.999010944738984e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,7.385235949186608e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78668212890625,0.0,0.0,9.999010944738984e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.0004743099270854,286.9381408691406,294.1499938964844,292.1408386230469,291.8134460449219,292.7663879394531,292.10284423828125,287.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117122437804,7.233645238358122e-09,0.0010117050260305,-0.0180027987807989,0.0,0.0,0.0,-0.0083988429978489,60.0,7.185618877410889,-0.0,-6.978687849823474e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79425048828125,0.0,0.0,9.522744221612812e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,0.0001002790886559,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944641113281,0.0,0.0,7.406579243252054e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938232421875,0.0,0.0,0.0001002790886559,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.000475680688396,286.9455871582031,294.1499938964844,292.15777587890625,291.83026123046875,292.75592041015625,292.1169738769531,287.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146351996809,7.575542859683537e-09,0.001014627632685,-0.0188982803374528,0.0,0.0,0.0,-0.0085683315992355,60.0,7.2216477394104,-0.0,-7.019083625436906e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79425048828125,0.0,0.0,9.522744221612812e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,0.0001002790886559,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944641113281,0.0,0.0,7.406579243252054e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938232421875,0.0,0.0,0.0001002790886559,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.000475680688396,286.9455871582031,294.1499938964844,292.15777587890625,291.83026123046875,292.75592041015625,292.1169738769531,287.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146351996809,7.575542859683537e-09,0.001014627632685,-0.0188982803374528,0.0,0.0,0.0,-0.0085683315992355,60.0,7.2216477394104,-0.0,-7.019083625436906e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013916015625,0.0,0.0,9.553728887112813e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001006053644232,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,7.430677942465991e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009948730469,0.0,0.0,0.0001006053644232,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009338378906,0.0,0.0,0.0004772284009959,286.9530639648437,294.1499938964844,292.1757202148437,291.8480529785156,292.745849609375,292.1325988769531,287.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179388336837,7.961577175308321e-09,0.0010179309174418,-0.0199093036353588,0.0,0.0,0.0,-0.0087597174569964,60.0,7.26066780090332,-0.0,-7.064834051107027e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013916015625,0.0,0.0,9.553728887112813e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001006053644232,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,7.430677942465991e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009948730469,0.0,0.0,0.0001006053644232,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009338378906,0.0,0.0,0.0004772284009959,286.9530639648437,294.1499938964844,292.1757202148437,291.8480529785156,292.745849609375,292.1325988769531,287.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179388336837,7.961577175308321e-09,0.0010179309174418,-0.0199093036353588,0.0,0.0,0.0,-0.0087597174569964,60.0,7.26066780090332,-0.0,-7.064834051107027e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80499267578125,0.0,0.0,9.566570224706084e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049011230469,0.0,0.0,0.0001007405953714,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052062988281,0.0,0.0,7.440666377078742e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045654296875,0.0,0.0,0.0001007405953714,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045349121094,0.0,0.0,0.000477869878523,286.956787109375,294.1499938964844,292.1850280761719,291.8572998046875,292.7408142089844,292.1402587890625,287.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193047346547,8.121571859476262e-09,0.0010192965855821,-0.0203283168375492,0.0,0.0,0.0,-0.00883902143687,60.0,7.279721736907959,-0.0,-7.083838937660404e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085632324219,0.0,0.0,9.583667997503652e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085021972656,0.0,0.0,0.0001009206389426,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,7.453964644810185e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80816650390625,0.0,0.0,0.0001009206462185,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80810546875,0.0,0.0,0.0004787239595316,286.96051025390625,294.1499938964844,292.1945495605469,291.8667297363281,292.7359619140625,292.1487121582031,287.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211308253929,8.334599677084498e-09,0.0010211224434897,-0.020886193960905,0.0,0.0,0.0,-0.0089446492493152,60.0,7.300595283508301,-0.0,-7.10918328650223e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.815185546875,0.0,0.0,9.610042616259308e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,0.0001011983767966,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,7.474477752111852e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,0.0001011983767966,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147277832031,0.0,0.0,0.0004800414026249,286.9674072265625,294.1499938964844,292.21258544921875,291.8846130371094,292.7276306152344,292.1654968261719,287.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239366674795,8.663195494307274e-09,0.0010239280527457,-0.0217466931790113,0.0,0.0,0.0,-0.0091075273230671,60.0,7.340979099273682,-0.0,-7.14836616566572e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157653808594,0.0,0.0,9.61258410825394e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.815673828125,0.0,0.0,0.0001012251377687,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81597900390625,0.0,0.0,7.476454629795626e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153686523437,0.0,0.0,0.0001012251377687,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153076171875,0.0,0.0,0.0004801683535333,286.9679870605469,294.1499938964844,292.2142028808594,291.8861999511719,292.7269897460937,292.1671142578125,287.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242074495181,8.694857278612744e-09,0.0010241988347843,-0.021829605102539,0.0,0.0,0.0,-0.0091232238337397,60.0,7.344784736633301,-0.0,-7.1521469635627e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229675292969,0.0,0.0,9.645345562603325e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229064941406,0.0,0.0,0.000101570134575,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232116699219,0.0,0.0,7.501935760956258e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82257080078125,0.0,0.0,0.0001015701418509,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,0.0004818048910237,286.9754943847656,294.1499938964844,292.2345275878906,291.9063720703125,292.7184753417969,292.1866760253906,287.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277009569108,9.103048093095369e-09,0.0010276918765157,-0.0228984616696834,0.0,0.0,0.0,-0.0093255946412682,60.0,7.391542434692383,-0.0,-7.200982565791493e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229675292969,0.0,0.0,9.645345562603325e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229064941406,0.0,0.0,0.000101570134575,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232116699219,0.0,0.0,7.501935760956258e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82257080078125,0.0,0.0,0.0001015701418509,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,0.0004818048910237,286.9754943847656,294.1499938964844,292.2345275878906,291.9063720703125,292.7184753417969,292.1866760253906,287.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277009569108,9.103048093095369e-09,0.0010276918765157,-0.0228984616696834,0.0,0.0,0.0,-0.0093255946412682,60.0,7.391542434692383,-0.0,-7.200982565791493e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302001953125,0.0,0.0,9.674642205936834e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,0.0001018786424538,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304138183594,0.0,0.0,7.524722605012357e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,0.0001018786424538,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,0.0004832683189306,286.98297119140625,294.1499938964844,292.25543212890625,291.9270935058594,292.71063232421875,292.2072448730469,287.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308199562132,9.468057449169013e-09,0.0010308104101568,-0.0238541886210441,0.0,0.0,0.0,-0.0095065329223871,60.0,7.439520835876465,-0.0,-7.244793920335725e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302001953125,0.0,0.0,9.674642205936834e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,0.0001018786424538,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304138183594,0.0,0.0,7.524722605012357e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,0.0001018786424538,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,0.0004832683189306,286.98297119140625,294.1499938964844,292.25543212890625,291.9270935058594,292.71063232421875,292.2072448730469,287.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308199562132,9.468057449169013e-09,0.0010308104101568,-0.0238541886210441,0.0,0.0,0.0,-0.0095065329223871,60.0,7.439520835876465,-0.0,-7.244793920335725e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,9.70837863860652e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,0.0001022339056362,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,7.550961890956387e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370666503906,0.0,0.0,0.0001022339056362,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,0.0004849535180255,286.990478515625,294.1499938964844,292.2768249511719,291.94830322265625,292.7032165527344,292.2286071777344,287.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344177717342,9.888390550827353e-09,0.0010344078764319,-0.0249546840786933,0.0,0.0,0.0,-0.009714925661683,60.0,7.489625930786133,-0.0,-7.29540872157486e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,9.70837863860652e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,0.0001022339056362,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,7.550961890956387e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370666503906,0.0,0.0,0.0001022339056362,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,0.0004849535180255,286.990478515625,294.1499938964844,292.2768249511719,291.94830322265625,292.7032165527344,292.2286071777344,287.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344177717342,9.888390550827353e-09,0.0010344078764319,-0.0249546840786933,0.0,0.0,0.0,-0.009714925661683,60.0,7.489625930786133,-0.0,-7.29540872157486e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.841064453125,0.0,0.0,9.724172559799626e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84100341796875,0.0,0.0,0.0001024002194753,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412780761719,0.0,0.0,7.563245162600651e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406982421875,0.0,0.0,0.0001024002194753,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84063720703125,0.0,0.0,0.0004857424355577,286.9942321777344,294.1499938964844,292.28765869140625,291.95904541015625,292.69976806640625,292.2396850585937,287.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360972955822,1.0085161150641396e-08,0.0010360871674492,-0.0254698321223258,0.0,0.0,0.0,-0.0098124565556645,60.0,7.515178680419922,-0.0,-7.31916358631679e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446960449219,0.0,0.0,9.740427776705474e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,0.0001025713936542,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,7.575888594146818e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443298339844,0.0,0.0,0.0001025713936542,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,0.0004865544324275,286.9979858398437,294.1499938964844,292.298583984375,291.9698791503906,292.6961669921875,292.2506103515625,287.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378289734944,1.0287691587507196e-08,0.0010378186125308,-0.0260000377893447,0.0,0.0,0.0,-0.0099128577858209,60.0,7.540814399719238,-0.0,-7.34365457333297e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,9.769947064341976e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518981933594,0.0,0.0,0.0001028822516673,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521728515625,0.0,0.0,7.598847878398374e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515930175781,0.0,0.0,0.0001028822516673,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515319824219,0.0,0.0,0.0004880289779976,287.0054931640625,294.1499938964844,292.3205871582031,291.99169921875,292.6893920898437,292.2728271484375,287.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409742826595,1.06554853829266e-08,0.0010409635724499,-0.0269628297537565,0.0,0.0,0.0,-0.0100951893255114,60.0,7.591799259185791,-0.0,-7.388233314031822e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,9.769947064341976e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518981933594,0.0,0.0,0.0001028822516673,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521728515625,0.0,0.0,7.598847878398374e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515930175781,0.0,0.0,0.0001028822516673,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515319824219,0.0,0.0,0.0004880289779976,287.0054931640625,294.1499938964844,292.3205871582031,291.99169921875,292.6893920898437,292.2728271484375,287.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409742826595,1.06554853829266e-08,0.0010409635724499,-0.0269628297537565,0.0,0.0,0.0,-0.0100951893255114,60.0,7.591799259185791,-0.0,-7.388233314031822e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,9.799355757422744e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.0001031919382512,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85943603515625,0.0,0.0,7.621722033945844e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,0.0001031919382512,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.0004894980229437,287.0130310058594,294.1499938964844,292.3427734375,292.0137023925781,292.6834716796875,292.295654296875,287.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441109770908,1.1021903389973886e-08,0.0010441000340506,-0.0279219448566436,0.0,0.0,0.0,-0.0102768540382385,60.0,7.643592834472656,-0.0,-7.43277936976483e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,9.799355757422744e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.0001031919382512,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85943603515625,0.0,0.0,7.621722033945844e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,0.0001031919382512,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.0004894980229437,287.0130310058594,294.1499938964844,292.3427734375,292.0137023925781,292.6834716796875,292.295654296875,287.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441109770908,1.1021903389973886e-08,0.0010441000340506,-0.0279219448566436,0.0,0.0,0.0,-0.0102768540382385,60.0,7.643592834472656,-0.0,-7.43277936976483e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,9.826820314629003e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.866455078125,0.0,0.0,0.0001034811575664,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667297363281,0.0,0.0,7.643082790309563e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661499023437,0.0,0.0,0.0001034811575664,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,0.0004908699193038,287.0205383300781,294.1499938964844,292.364990234375,292.0357360839844,292.6780090332031,292.3186340332031,287.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470371926203,1.1364096330623852e-08,0.0010470257839187,-0.0288175847381353,0.0,0.0,0.0,-0.0104464925825595,60.0,7.695162296295166,-0.0,-7.474501728665929e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,9.826820314629003e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.866455078125,0.0,0.0,0.0001034811575664,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667297363281,0.0,0.0,7.643082790309563e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661499023437,0.0,0.0,0.0001034811575664,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,0.0004908699193038,287.0205383300781,294.1499938964844,292.364990234375,292.0357360839844,292.6780090332031,292.3186340332031,287.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470371926203,1.1364096330623852e-08,0.0010470257839187,-0.0288175847381353,0.0,0.0,0.0,-0.0104464925825595,60.0,7.695162296295166,-0.0,-7.474501728665929e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738098144531,0.0,0.0,9.85193400993012e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,0.0001037456095218,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,7.6626158261206e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734741210937,0.0,0.0,0.0001037456095218,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,0.0004921244108118,287.028076171875,294.1499938964844,292.3871765136719,292.0577392578125,292.6731262207031,292.3417053222656,287.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497136972844,1.1676991817921593e-08,0.0010497020557522,-0.0296364817768335,0.0,0.0,0.0,-0.0106016118079423,60.0,7.745783805847168,-0.0,-7.512753796845574e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738098144531,0.0,0.0,9.85193400993012e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,0.0001037456095218,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,7.6626158261206e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734741210937,0.0,0.0,0.0001037456095218,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,0.0004921244108118,287.028076171875,294.1499938964844,292.3871765136719,292.0577392578125,292.6731262207031,292.3417053222656,287.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497136972844,1.1676991817921593e-08,0.0010497020557522,-0.0296364817768335,0.0,0.0,0.0,-0.0106016118079423,60.0,7.745783805847168,-0.0,-7.512753796845574e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774719238281,0.0,0.0,9.864761523203924e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774108886719,0.0,0.0,0.0001038806876749,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.877685546875,0.0,0.0,7.672592619201168e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,0.0001038806949509,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.0,0.0,0.0004927651607431,287.0318298339844,294.1499938964844,292.3982238769531,292.06866455078125,292.67071533203125,292.353271484375,287.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510826250538,1.1836821300903466e-08,0.0010510707506909,-0.0300547555088996,0.0,0.0,0.0,-0.0106808561831712,60.0,7.77125072479248,-0.0,-7.532330670301236e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,9.876858530333266e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88104248046875,0.0,0.0,0.0001040080751408,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8813171386719,0.0,0.0,7.68200188758783e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807678222656,0.0,0.0,0.0001040080824168,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807067871094,0.0,0.0,0.0004933694726787,287.0355834960937,294.1499938964844,292.4092102050781,292.0795593261719,292.66827392578125,292.3648986816406,287.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105236901436,1.1987542514191318e-08,0.0010523570235818,-0.0304491855204105,0.0,0.0,0.0,-0.0107555631548166,60.0,7.796586513519287,-0.0,-7.550815439572035e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,9.897263953462244e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.0,0.0001042229559971,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886108398437,0.0,0.0,7.697872206335887e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880615234375,0.0,0.0,0.0001042229559971,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,0.000494388747029,287.0430908203125,294.1499938964844,292.4309387207031,292.10113525390625,292.6640319824219,292.38787841796875,287.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054540858604,1.224177914593838e-08,0.0010545286349952,-0.0311144739389419,0.0,0.0,0.0,-0.0108815869316458,60.0,7.844920635223389,-0.0,-7.582047345522369e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,9.897263953462244e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.0,0.0001042229559971,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886108398437,0.0,0.0,7.697872206335887e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880615234375,0.0,0.0,0.0001042229559971,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,0.000494388747029,287.0430908203125,294.1499938964844,292.4309387207031,292.10113525390625,292.6640319824219,292.38787841796875,287.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054540858604,1.224177914593838e-08,0.0010545286349952,-0.0311144739389419,0.0,0.0,0.0,-0.0108815869316458,60.0,7.844920635223389,-0.0,-7.582047345522369e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957214355469,0.0,0.0,9.914681868394835e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,0.0001044063756125,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959350585937,0.0,0.0,7.711419311817735e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953857421875,0.0,0.0,0.0001044063756125,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953552246094,0.0,0.0,0.0004952587769366,287.0506286621094,294.1499938964844,292.45233154296875,292.1223449707031,292.6601257324219,292.41064453125,287.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458799325543168e-08,0.0010563839459791,-0.031682338565588,0.0,0.0,0.0,-0.0109891705214977,60.0,7.8912672996521,-0.0,-7.608757357502327e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957214355469,0.0,0.0,9.914681868394835e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,0.0001044063756125,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959350585937,0.0,0.0,7.711419311817735e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953857421875,0.0,0.0,0.0001044063756125,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953552246094,0.0,0.0,0.0004952587769366,287.0506286621094,294.1499938964844,292.45233154296875,292.1223449707031,292.6601257324219,292.41064453125,287.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458799325543168e-08,0.0010563839459791,-0.031682338565588,0.0,0.0,0.0,-0.0109891705214977,60.0,7.8912672996521,-0.0,-7.608757357502327e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
