time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988660,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9030456542969,0.0,0.0,9.928389772539958e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029846191406,0.0,0.0,0.0001045507233357,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032287597656,0.0,0.0,7.722080772509798e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027099609375,0.0,0.0,0.0001045507233357,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.0004959435318596,287.0581359863281,294.1499938964844,292.4732360839844,292.14306640625,292.65679931640625,292.43280029296875,287.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057858695276,1.2629589818402565e-08,0.0010578461224213,-0.0321292169392108,0.0,0.0,0.0,-0.0110738482326269,60.0,7.934560775756836,-0.0,-7.6298107387629e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9030456542969,0.0,0.0,9.928389772539958e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029846191406,0.0,0.0,0.0001045507233357,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032287597656,0.0,0.0,7.722080772509798e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027099609375,0.0,0.0,0.0001045507233357,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.0004959435318596,287.0581359863281,294.1499938964844,292.4732360839844,292.14306640625,292.65679931640625,292.43280029296875,287.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057858695276,1.2629589818402565e-08,0.0010578461224213,-0.0321292169392108,0.0,0.0,0.0,-0.0110738482326269,60.0,7.934560775756836,-0.0,-7.6298107387629e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,9.936917922459544e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0001046405304805,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,7.72871426306665e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,0.0001046405304805,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9099426269531,0.0,0.0,0.0004963694955222,287.06561279296875,294.1499938964844,292.4935607910156,292.1632385253906,292.65411376953125,292.4540405273437,287.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587683646008,1.2735847043643387e-08,0.0010587555589154,-0.0324072316288948,0.0,0.0,0.0,-0.01112652849406,60.0,7.973058700561523,-0.0,-7.642923804951351e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,9.936917922459544e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0001046405304805,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,7.72871426306665e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,0.0001046405304805,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9099426269531,0.0,0.0,0.0004963694955222,287.06561279296875,294.1499938964844,292.4935607910156,292.1632385253906,292.65411376953125,292.4540405273437,287.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587683646008,1.2735847043643387e-08,0.0010587555589154,-0.0324072316288948,0.0,0.0,0.0,-0.01112652849406,60.0,7.973058700561523,-0.0,-7.642923804951351e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,9.941294410964474e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,0.000104686616396,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141845703125,0.0,0.0,7.732117956038564e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91363525390625,0.0,0.0,0.000104686616396,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136047363281,0.0,0.0,0.0004965881234966,287.0693359375,294.1499938964844,292.50347900390625,292.1730651855469,292.6528625488281,292.464599609375,287.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592392645776,1.2790382974969816e-08,0.0010592264588922,-0.0325499139726161,0.0,0.0,0.0,-0.0111535871401429,60.0,7.992111682891846,-0.0,-7.649658329000887e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176330566406,0.0,0.0,9.944446355802938e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,0.0001047198093147,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178161621094,0.0,0.0,7.734569953754544e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91729736328125,0.0,0.0,0.0001047198165906,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172668457031,0.0,0.0,0.000496745633427,287.0730895996094,294.1499938964844,292.5132141113281,292.1827087402344,292.65167236328125,292.4750061035156,287.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595738422125,1.2829657336510536e-08,0.0010595610365271,-0.0326526723802089,0.0,0.0,0.0,-0.0111730508506298,60.0,8.010333061218262,-0.0,-7.654509914800657e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,9.94587317109108e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248352050781,0.0,0.0,0.0001047348341671,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250793457031,0.0,0.0,7.735679537290707e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.924560546875,0.0,0.0,0.0001047348341671,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245300292969,0.0,0.0,0.000496816879604,287.0805053710937,294.1499938964844,292.53204345703125,292.2013854980469,292.64990234375,292.4947814941406,287.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597243672236,1.2847429786688735e-08,0.0010597114451229,-0.0326991714537143,0.0,0.0,0.0,-0.011181853711605,60.0,8.041318893432617,-0.0,-7.65670620239689e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,9.94587317109108e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248352050781,0.0,0.0,0.0001047348341671,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250793457031,0.0,0.0,7.735679537290707e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.924560546875,0.0,0.0,0.0001047348341671,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245300292969,0.0,0.0,0.000496816879604,287.0805053710937,294.1499938964844,292.53204345703125,292.2013854980469,292.64990234375,292.4947814941406,287.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597243672236,1.2847429786688735e-08,0.0010597114451229,-0.0326991714537143,0.0,0.0,0.0,-0.011181853711605,60.0,8.041318893432617,-0.0,-7.65670620239689e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9321594238281,0.0,0.0,9.945505735231563e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320983886719,0.0,0.0,0.0001047309633577,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9323425292969,0.0,0.0,7.73539359215647e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9318542480469,0.0,0.0,0.0001047309706336,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317932128906,0.0,0.0,0.0004967985441908,287.08795166015625,294.1499938964844,292.54998779296875,292.2191772460937,292.6484375,292.5140380859375,287.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059686532244,1.2842854779648862e-08,0.0010596737265586,-0.0326871983706951,0.0,0.0,0.0,-0.0111795924603939,60.0,8.06971263885498,-0.0,-7.656140610379225e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9321594238281,0.0,0.0,9.945505735231563e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320983886719,0.0,0.0,0.0001047309633577,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9323425292969,0.0,0.0,7.73539359215647e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9318542480469,0.0,0.0,0.0001047309706336,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317932128906,0.0,0.0,0.0004967985441908,287.08795166015625,294.1499938964844,292.54998779296875,292.2191772460937,292.6484375,292.5140380859375,287.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059686532244,1.2842854779648862e-08,0.0010596737265586,-0.0326871983706951,0.0,0.0,0.0,-0.0111795924603939,60.0,8.06971263885498,-0.0,-7.656140610379225e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,9.943225450115278e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393615722656,0.0,0.0,0.0001047069526975,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396057128906,0.0,0.0,7.733619713690132e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391174316406,0.0,0.0,0.0001047069526975,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,0.0004966845735907,287.0953674316406,294.1499938964844,292.5673522949219,292.2356262207031,292.647216796875,292.5328674316406,287.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059440895915,1.2814433958396876e-08,0.0010594280902296,-0.0326128453016281,0.0,0.0,0.0,-0.011165490373969,60.0,8.095560073852539,-0.0,-7.652629818721834e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,9.943225450115278e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393615722656,0.0,0.0,0.0001047069526975,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396057128906,0.0,0.0,7.733619713690132e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391174316406,0.0,0.0,0.0001047069526975,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,0.0004966845735907,287.0953674316406,294.1499938964844,292.5673522949219,292.2356262207031,292.647216796875,292.5328674316406,287.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059440895915,1.2814433958396876e-08,0.0010594280902296,-0.0326128453016281,0.0,0.0,0.0,-0.011165490373969,60.0,8.095560073852539,-0.0,-7.652629818721834e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,9.940859308699146e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,0.0001046820325427,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,7.731779624009505e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94635009765625,0.0,0.0,0.0001046820325427,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463195800781,0.0,0.0,0.0004965664120391,287.1027526855469,294.1499938964844,292.58447265625,292.2503967285156,292.64617919921875,292.5513916015625,287.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591855971142,1.2784948211219673e-08,0.0010591729078441,-0.0325357019901275,0.0,0.0,0.0,-0.0111508574336767,60.0,8.11902141571045,-0.0,-7.648987576658328e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,9.940859308699146e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,0.0001046820325427,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,7.731779624009505e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94635009765625,0.0,0.0,0.0001046820325427,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463195800781,0.0,0.0,0.0004965664120391,287.1027526855469,294.1499938964844,292.58447265625,292.2503967285156,292.64617919921875,292.5513916015625,287.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591855971142,1.2784948211219673e-08,0.0010591729078441,-0.0325357019901275,0.0,0.0,0.0,-0.0111508574336767,60.0,8.11902141571045,-0.0,-7.648987576658328e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502868652344,0.0,0.0,9.940305608324708e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502258300781,0.0,0.0,0.0001046762045007,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504699707031,0.0,0.0,7.731348887318745e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499816894531,0.0,0.0,0.0001046762045007,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.949951171875,0.0,0.0,0.0004965387634001,287.1064453125,294.1499938964844,292.59295654296875,292.2571716308594,292.645751953125,292.5604248046875,287.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591280879452,1.2778055946682798e-08,0.0010591152822598,-0.0325176678597927,0.0,0.0,0.0,-0.011147447861731,60.0,8.129432678222656,-0.0,-7.64813634646089e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95391845703125,0.0,0.0,9.940059680957349e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.953857421875,0.0,0.0,0.0001046736142598,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541015625,0.0,0.0,7.731158257229254e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95361328125,0.0,0.0,0.0001046736215357,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,0.0004965264815837,287.1101379394531,294.1499938964844,292.6014404296875,292.2635498046875,292.6454467773437,292.5693359375,287.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591018944978,1.2774991731134833e-08,0.0010590892052277,-0.0325096510350704,0.0,0.0,0.0,-0.0111459288746118,60.0,8.139236450195312,-0.0,-7.647757627182727e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9611511230469,0.0,0.0,9.940366726368666e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610900878906,0.0,0.0,0.0001046768520609,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613342285156,0.0,0.0,7.731396908638999e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608459472656,0.0,0.0,0.0001046768520609,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608154296875,0.0,0.0,0.0004965418484061,287.1175231933594,294.1499938964844,292.6182556152344,292.2752380371094,292.6449584960937,292.5869445800781,287.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591332102194,1.2778815339231642e-08,0.0010591205209493,-0.032519657164812,0.0,0.0,0.0,-0.0111478175967931,60.0,8.157512664794922,-0.0,-7.648230138102009e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9611511230469,0.0,0.0,9.940366726368666e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610900878906,0.0,0.0,0.0001046768520609,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613342285156,0.0,0.0,7.731396908638999e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608459472656,0.0,0.0,0.0001046768520609,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608154296875,0.0,0.0,0.0004965418484061,287.1175231933594,294.1499938964844,292.6182556152344,292.2752380371094,292.6449584960937,292.5869445800781,287.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591332102194,1.2778815339231642e-08,0.0010591205209493,-0.032519657164812,0.0,0.0,0.0,-0.0111478175967931,60.0,8.157512664794922,-0.0,-7.648230138102009e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,9.942178439814596e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96832275390625,0.0,0.0,0.0001046959223458,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685363769531,0.0,0.0,7.732805534033105e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96807861328125,0.0,0.0,0.0001046959223458,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,0.0004966323031112,287.1248779296875,294.1499938964844,292.635009765625,292.2854919433594,292.644775390625,292.6042785644531,287.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593264596536,1.2801382176519382e-08,0.0010593136539682,-0.0325786992907524,0.0,0.0,0.0,-0.011159005574882,60.0,8.173763275146484,-0.0,-7.651017597254396e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,9.942178439814596e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96832275390625,0.0,0.0,0.0001046959223458,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685363769531,0.0,0.0,7.732805534033105e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96807861328125,0.0,0.0,0.0001046959223458,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,0.0004966323031112,287.1248779296875,294.1499938964844,292.635009765625,292.2854919433594,292.644775390625,292.6042785644531,287.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593264596536,1.2801382176519382e-08,0.0010593136539682,-0.0325786992907524,0.0,0.0,0.0,-0.011159005574882,60.0,8.173763275146484,-0.0,-7.651017597254396e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755859375,0.0,0.0,9.946357022272424e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,0.0001047399273375,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757385253906,0.0,0.0,7.73605570429936e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,0.0001047399273375,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752197265625,0.0,0.0,0.0004968410357832,287.1322021484375,294.1499938964844,292.6517028808594,292.2944641113281,292.64556884765625,292.62127685546875,287.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597717482596,1.2853446307303784e-08,0.0010597588261589,-0.0327149145305156,0.0,0.0,0.0,-0.0111848162487149,60.0,8.185701370239258,-0.0,-7.657450140641232e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755859375,0.0,0.0,9.946357022272424e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,0.0001047399273375,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757385253906,0.0,0.0,7.73605570429936e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,0.0001047399273375,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752197265625,0.0,0.0,0.0004968410357832,287.1322021484375,294.1499938964844,292.6517028808594,292.2944641113281,292.64556884765625,292.62127685546875,287.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597717482596,1.2853446307303784e-08,0.0010597588261589,-0.0327149145305156,0.0,0.0,0.0,-0.0111848162487149,60.0,8.185701370239258,-0.0,-7.657450140641232e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827880859375,0.0,0.0,9.949400555342436e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98272705078125,0.0,0.0,0.0001047719779307,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9829406738281,0.0,0.0,7.738422573311254e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,0.0001047719779307,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9824523925781,0.0,0.0,0.0004969930741935,287.1394958496094,294.1499938964844,292.6684265136719,292.3022155761719,292.6462707519531,292.63836669921875,287.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600957321003,1.289136886128972e-08,0.0010600828099995,-0.0328141339123249,0.0,0.0,0.0,-0.0112036140635609,60.0,8.198118209838867,-0.0,-7.66213759106904e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827880859375,0.0,0.0,9.949400555342436e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98272705078125,0.0,0.0,0.0001047719779307,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9829406738281,0.0,0.0,7.738422573311254e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,0.0001047719779307,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9824523925781,0.0,0.0,0.0004969930741935,287.1394958496094,294.1499938964844,292.6684265136719,292.3022155761719,292.6462707519531,292.63836669921875,287.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600957321003,1.289136886128972e-08,0.0010600828099995,-0.0328141339123249,0.0,0.0,0.0,-0.0112036140635609,60.0,8.198118209838867,-0.0,-7.66213759106904e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98638916015625,0.0,0.0,9.951935498975216e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.986328125,0.0,0.0,0.0001047986734192,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,7.740394357824698e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.986083984375,0.0,0.0,0.0001047986734192,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9860534667969,0.0,0.0,0.0004971197340637,287.1431579589844,294.1499938964844,292.6767883300781,292.3056640625,292.6466979980469,292.6468505859375,287.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603666305541,1.2922956926786357e-08,0.0010603537084534,-0.0328967757523059,0.0,0.0,0.0,-0.0112192779779434,60.0,8.203825950622559,-0.0,-7.666042733944779e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.0,9.9545533885248e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.0,0.0001048262420226,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901428222656,0.0,0.0,7.742430898360908e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896850585937,0.0,0.0,0.0001048262420226,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896545410156,0.0,0.0,0.0004972504684701,287.1468200683594,294.1499938964844,292.6851806640625,292.308837890625,292.6471252441406,292.6553649902344,287.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606459109112,1.2955576167428262e-08,0.0010606329888105,-0.0329821184277534,0.0,0.0,0.0,-0.0112354503944516,60.0,8.209320068359375,-0.0,-7.670076485055689e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971618652344,0.0,0.0,9.96059679891914e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971008300781,0.0,0.0,0.0001048898775479,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,7.74713116697967e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99688720703125,0.0,0.0,0.0001048898775479,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.996826171875,0.0,0.0,0.0004975523333996,287.15411376953125,294.1499938964844,292.7019958496094,292.314453125,292.64825439453125,292.6723937988281,287.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612887563183,1.3030867940244661e-08,0.0010612757178023,-0.0331791006028652,0.0,0.0,0.0,-0.0112727703526616,60.0,8.219038009643555,-0.0,-7.679391700321504e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971618652344,0.0,0.0,9.96059679891914e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971008300781,0.0,0.0,0.0001048898775479,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,7.74713116697967e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99688720703125,0.0,0.0,0.0001048898775479,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.996826171875,0.0,0.0,0.0004975523333996,287.15411376953125,294.1499938964844,292.7019958496094,292.314453125,292.64825439453125,292.6723937988281,287.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612887563183,1.3030867940244661e-08,0.0010612757178023,-0.0331791006028652,0.0,0.0,0.0,-0.0112727703526616,60.0,8.219038009643555,-0.0,-7.679391700321504e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,9.967770165530963e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,0.0001049654165399,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,7.752710371278226e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040588378906,0.0,0.0,0.0001049654165399,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,0.0004979106597602,287.161376953125,294.1499938964844,292.7189636230469,292.3191223144531,292.6498107910156,292.68951416015625,287.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620531393215,1.3120244446440664e-08,0.0010620399843901,-0.0334129221737384,0.0,0.0,0.0,-0.0113170780241489,60.0,8.226887702941895,-0.0,-7.690456271802759e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,9.967770165530963e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,0.0001049654165399,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,7.752710371278226e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040588378906,0.0,0.0,0.0001049654165399,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,0.0004979106597602,287.161376953125,294.1499938964844,292.7189636230469,292.3191223144531,292.6498107910156,292.68951416015625,287.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620531393215,1.3120244446440664e-08,0.0010620399843901,-0.0334129221737384,0.0,0.0,0.0,-0.0113170780241489,60.0,8.226887702941895,-0.0,-7.690456271802759e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,9.975048305932432e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,0.0001050420614774,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116882324219,0.0,0.0,7.758371066302061e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0112609863281,0.0,0.0,0.0001050420614774,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01123046875,0.0,0.0,0.0004982742248103,287.1686706542969,294.1499938964844,292.736083984375,292.32293701171875,292.65142822265625,292.7066650390625,287.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628279997035,1.3210928351270468e-08,0.0010628148447722,-0.0336501635611057,0.0,0.0,0.0,-0.0113620311021804,60.0,8.234415054321289,-0.0,-7.701691373540599e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,9.975048305932432e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,0.0001050420614774,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116882324219,0.0,0.0,7.758371066302061e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0112609863281,0.0,0.0,0.0001050420614774,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01123046875,0.0,0.0,0.0004982742248103,287.1686706542969,294.1499938964844,292.736083984375,292.32293701171875,292.65142822265625,292.7066650390625,287.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628279997035,1.3210928351270468e-08,0.0010628148447722,-0.0336501635611057,0.0,0.0,0.0,-0.0113620311021804,60.0,8.234415054321289,-0.0,-7.701691373540599e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187072753906,0.0,0.0,9.983831114368512e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186462402344,0.0,0.0,0.0001051345534506,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01885986328125,0.0,0.0,7.765202462906018e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184326171875,0.0,0.0,0.0001051345534506,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184020996094,0.0,0.0,0.0004987129941582,287.1759338378906,294.1499938964844,292.75341796875,292.3260192871094,292.6533508300781,292.7239990234375,287.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637653758749,1.3320361702540142e-08,0.0010637519881129,-0.0339364446699619,0.0,0.0,0.0,-0.011416289024055,60.0,8.240438461303711,-0.0,-7.715259897622674e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187072753906,0.0,0.0,9.983831114368512e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186462402344,0.0,0.0,0.0001051345534506,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01885986328125,0.0,0.0,7.765202462906018e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184326171875,0.0,0.0,0.0001051345534506,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184020996094,0.0,0.0,0.0004987129941582,287.1759338378906,294.1499938964844,292.75341796875,292.3260192871094,292.6533508300781,292.7239990234375,287.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637653758749,1.3320361702540142e-08,0.0010637519881129,-0.0339364446699619,0.0,0.0,0.0,-0.011416289024055,60.0,8.240438461303711,-0.0,-7.715259897622674e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223083496094,0.0,0.0,9.988422971218824e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0222473144531,0.0,0.0,0.0001051829021889,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224609375,0.0,0.0,7.768773502903059e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02203369140625,0.0,0.0,0.0001051829021889,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02197265625,0.0,0.0,0.0004989423323422,287.1795654296875,294.1499938964844,292.7621765136719,292.3273010253906,292.6545715332031,292.7328186035156,287.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642539709806,1.3377571939088284e-08,0.0010642405832186,-0.0340861082077026,0.0,0.0,0.0,-0.0114446468651294,60.0,8.242620468139648,-0.0,-7.722358219552916e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02587890625,0.0,0.0,9.992931882152334e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258178710937,0.0,0.0,0.0001052303850883,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260314941406,0.0,0.0,7.772280514473096e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,0.0001052303850883,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,0.00049916759599,287.18316650390625,294.1499938964844,292.7710266113281,292.32843017578125,292.6557922363281,292.7416076660156,287.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647347662597,1.3433752776847996e-08,0.0010647213784977,-0.0342330746352672,0.0,0.0,0.0,-0.011472500860691,60.0,8.244869232177734,-0.0,-7.729332196504404e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330505371094,0.0,0.0,0.0001000262418529,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329895019531,0.0,0.0,0.0001053324522217,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.033203125,0.0,0.0,7.779819134157151e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03277587890625,0.0,0.0,0.0001053324522217,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,0.0004996517091058,287.1903991699219,294.1499938964844,292.7889099121094,292.3302917480469,292.6585388183594,292.759521484375,287.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657666716724,1.3554513067504104e-08,0.0010657531674951,-0.0345489718019962,0.0,0.0,0.0,-0.011532362550497,60.0,8.248479843139648,-0.0,-7.744332464199034e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330505371094,0.0,0.0,0.0001000262418529,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329895019531,0.0,0.0,0.0001053324522217,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.033203125,0.0,0.0,7.779819134157151e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03277587890625,0.0,0.0,0.0001053324522217,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,0.0004996517091058,287.1903991699219,294.1499938964844,292.7889099121094,292.3302917480469,292.6585388183594,292.759521484375,287.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657666716724,1.3554513067504104e-08,0.0010657531674951,-0.0345489718019962,0.0,0.0,0.0,-0.011532362550497,60.0,8.248479843139648,-0.0,-7.744332464199034e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04022216796875,0.0,0.0,0.0001001244818326,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,0.0001054359017871,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403747558594,0.0,0.0,7.787460344843566e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,0.0001054359017871,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,0.0005001424578949,287.1976623535156,294.1499938964844,292.80712890625,292.3316650390625,292.66143798828125,292.77752685546875,287.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668132454156,1.3676918264593496e-08,0.001066799624823,-0.034869160503149,0.0,0.0,0.0,-0.0115930428728461,60.0,8.251797676086426,-0.0,-7.759552289599014e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
