time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991000,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04022216796875,0.0,0.0,0.0001001244818326,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,0.0001054359017871,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403747558594,0.0,0.0,7.787460344843566e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,0.0001054359017871,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,0.0005001424578949,287.1976623535156,294.1499938964844,292.80712890625,292.3316650390625,292.66143798828125,292.77752685546875,287.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668132454156,1.3676918264593496e-08,0.001066799624823,-0.034869160503149,0.0,0.0,0.0,-0.0115930428728461,60.0,8.251797676086426,-0.0,-7.759552289599014e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,0.0001002314020297,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473327636719,0.0,0.0,0.0001055484899552,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,7.795776036800817e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.047119140625,0.0,0.0,0.0001055484899552,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470886230469,0.0,0.0,0.0005006765131838,287.2048645019531,294.1499938964844,292.82574462890625,292.3326721191406,292.6646728515625,292.7960205078125,287.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679526021704,1.381013259305064e-08,0.0010679388651624,-0.0352176092565059,0.0,0.0,0.0,-0.0116590838879346,60.0,8.254281044006348,-0.0,-7.776132804337976e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,0.0001002314020297,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473327636719,0.0,0.0,0.0001055484899552,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,7.795776036800817e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.047119140625,0.0,0.0,0.0001055484899552,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470886230469,0.0,0.0,0.0005006765131838,287.2048645019531,294.1499938964844,292.82574462890625,292.3326721191406,292.6646728515625,292.7960205078125,287.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679526021704,1.381013259305064e-08,0.0010679388651624,-0.0352176092565059,0.0,0.0,0.0,-0.0116590838879346,60.0,8.254281044006348,-0.0,-7.776132804337976e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545349121094,0.0,0.0,0.0001003350116661,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544738769531,0.0,0.0,0.0001056576002156,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546875,0.0,0.0,7.803834159858525e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.0001056576002156,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,0.0005011940957047,287.21209716796875,294.1499938964844,292.84478759765625,292.3334045410156,292.66815185546875,292.814697265625,287.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690563358366,1.3939227549997213e-08,0.0010690424824133,-0.0355552732944488,0.0,0.0,0.0,-0.0117230797186493,60.0,8.25622272491455,-0.0,-7.79221736024738e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545349121094,0.0,0.0,0.0001003350116661,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544738769531,0.0,0.0,0.0001056576002156,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546875,0.0,0.0,7.803834159858525e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.0001056576002156,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,0.0005011940957047,287.21209716796875,294.1499938964844,292.84478759765625,292.3334045410156,292.66815185546875,292.814697265625,287.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690563358366,1.3939227549997213e-08,0.0010690424824133,-0.0355552732944488,0.0,0.0,0.0,-0.0117230797186493,60.0,8.25622272491455,-0.0,-7.79221736024738e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05810546875,0.0,0.0,0.0001003908473649,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580749511719,0.0,0.0,0.0001057163972291,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582580566406,0.0,0.0,7.808177178958431e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.057861328125,0.0,0.0,0.0001057163972291,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578308105469,0.0,0.0,0.0005014730268158,287.2156982421875,294.1499938964844,292.8544616699219,292.33367919921875,292.6700134277344,292.82427978515625,287.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696508688852,1.4008797677433904e-08,0.0010696367826312,-0.0357372388243675,0.0,0.0,0.0,-0.0117575665935873,60.0,8.25700569152832,-0.0,-7.800893087051008e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06170654296875,0.0,0.0,0.0001004456280497,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616455078125,0.0,0.0,0.000105774081021,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06182861328125,0.0,0.0,7.812437979737297e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614318847656,0.0,0.0,0.000105774081021,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614013671875,0.0,0.0,0.000501746602822,287.21929931640625,294.1499938964844,292.8642883300781,292.3339233398437,292.67205810546875,292.83404541015625,287.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702350409701,1.407704885991734e-08,0.0010702209547162,-0.0359157472848892,0.0,0.0,0.0,-0.0117914043366909,60.0,8.257604598999023,-0.0,-7.80940823119636e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06884765625,0.0,0.0,0.0001005552549031,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687866210937,0.0,0.0,0.0001058895213645,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0690002441406,0.0,0.0,7.820964674465358e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.068603515625,0.0,0.0,0.0001058895286405,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685729980469,0.0,0.0,0.0005022942204959,287.2264709472656,294.1499938964844,292.8843078613281,292.3343811035156,292.6762084960937,292.85369873046875,287.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714031523093,1.4213641819083024e-08,0.00107138894964,-0.0362729988992214,0.0,0.0,0.0,-0.011859118938446,60.0,8.258735656738281,-0.0,-7.826464099025544e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06884765625,0.0,0.0,0.0001005552549031,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687866210937,0.0,0.0,0.0001058895213645,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0690002441406,0.0,0.0,7.820964674465358e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.068603515625,0.0,0.0,0.0001058895286405,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685729980469,0.0,0.0,0.0005022942204959,287.2264709472656,294.1499938964844,292.8843078613281,292.3343811035156,292.6762084960937,292.85369873046875,287.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714031523093,1.4213641819083024e-08,0.00107138894964,-0.0362729988992214,0.0,0.0,0.0,-0.011859118938446,60.0,8.258735656738281,-0.0,-7.826464099025544e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,0.0001006691963993,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0759582519531,0.0,0.0,0.0001060095164575,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,7.829826790839434e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,0.0001060095164575,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757141113281,0.0,0.0,0.000502863433212,287.2336730957031,294.1499938964844,292.90484619140625,292.3348083496094,292.68072509765625,292.8738708496094,288.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726172477006,1.4355615363115248e-08,0.0010726028122007,-0.0366443060338497,0.0,0.0,0.0,-0.0119295008480548,60.0,8.259833335876465,-0.0,-7.844211324936624e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,0.0001006691963993,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0759582519531,0.0,0.0,0.0001060095164575,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,7.829826790839434e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,0.0001060095164575,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757141113281,0.0,0.0,0.000502863433212,287.2336730957031,294.1499938964844,292.90484619140625,292.3348083496094,292.68072509765625,292.8738708496094,288.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726172477006,1.4355615363115248e-08,0.0010726028122007,-0.0366443060338497,0.0,0.0,0.0,-0.0119295008480548,60.0,8.259833335876465,-0.0,-7.844211324936624e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,0.0001007915925583,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830993652344,0.0,0.0,0.0001061384027707,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832824707031,0.0,0.0,7.839346653781831e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828857421875,0.0,0.0,0.0001061384027707,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828552246094,0.0,0.0,0.0005034747882746,287.2408447265625,294.1499938964844,292.9259948730469,292.3353576660156,292.68536376953125,292.8943176269531,288.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739206336438,1.4508114709599342e-08,0.0010739061981439,-0.0370431244373321,0.0,0.0,0.0,-0.0120050981640815,60.0,8.261363983154297,-0.0,-7.863297213361875e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,0.0001007915925583,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830993652344,0.0,0.0,0.0001061384027707,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832824707031,0.0,0.0,7.839346653781831e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828857421875,0.0,0.0,0.0001061384027707,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828552246094,0.0,0.0,0.0005034747882746,287.2408447265625,294.1499938964844,292.9259948730469,292.3353576660156,292.68536376953125,292.8943176269531,288.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739206336438,1.4508114709599342e-08,0.0010739061981439,-0.0370431244373321,0.0,0.0,0.0,-0.0120050981640815,60.0,8.261363983154297,-0.0,-7.863297213361875e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903015136719,0.0,0.0,0.0001009542756946,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902404785156,0.0,0.0,0.0001063097151927,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904235839844,0.0,0.0,7.851999544072896e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0900573730469,0.0,0.0,0.0001063097151927,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09002685546875,0.0,0.0,0.0005042874254286,287.248046875,294.1499938964844,292.9477844238281,292.3360595703125,292.6904296875,292.9156494140625,288.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756547562777,1.4710811235829624e-08,0.0010756400879472,-0.03757319226861,0.0,0.0,0.0,-0.0121055860072374,60.0,8.264748573303223,-0.0,-7.88870053725077e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903015136719,0.0,0.0,0.0001009542756946,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902404785156,0.0,0.0,0.0001063097151927,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904235839844,0.0,0.0,7.851999544072896e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0900573730469,0.0,0.0,0.0001063097151927,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09002685546875,0.0,0.0,0.0005042874254286,287.248046875,294.1499938964844,292.9477844238281,292.3360595703125,292.6904296875,292.9156494140625,288.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756547562777,1.4710811235829624e-08,0.0010756400879472,-0.03757319226861,0.0,0.0,0.0,-0.0121055860072374,60.0,8.264748573303223,-0.0,-7.88870053725077e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938720703125,0.0,0.0,0.0001010336272884,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09381103515625,0.0,0.0,0.00010639327229,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.093994140625,0.0,0.0,7.858171011321247e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936279296875,0.0,0.0,0.00010639327229,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,0.0005046838195994,287.2516174316406,294.1499938964844,292.9589233398437,292.3365173339844,292.69305419921875,292.92645263671875,288.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765009792521,1.4809679704796965e-08,0.0010764861945062,-0.0378317311406135,0.0,0.0,0.0,-0.0121546033769845,60.0,8.26667594909668,-0.0,-7.901105902874407e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0974426269531,0.0,0.0,0.0001011188214761,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.097412109375,0.0,0.0,0.0001064829921233,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975952148437,0.0,0.0,7.864797953516245e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971984863281,0.0,0.0,0.0001064829921233,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09716796875,0.0,0.0,0.0005051093758083,287.2552185058594,294.1499938964844,292.9702453613281,292.3370666503906,292.6958312988281,292.9375915527344,288.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774071561172,1.4915835677697942e-08,0.001077392254956,-0.0381093174219131,0.0,0.0,0.0,-0.0122072212398052,60.0,8.26914119720459,-0.0,-7.914437816225472e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045837402344,0.0,0.0,0.0001012812354019,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10455322265625,0.0,0.0,0.000106654013507,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,7.877429743530229e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,0.000106654013507,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043395996094,0.0,0.0,0.0005059206741861,287.26239013671875,294.1499938964844,292.9934387207031,292.3384094238281,292.7015686035156,292.9602355957031,288.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791377862915,1.51181929197719e-08,0.0010791226522997,-0.0386384353041648,0.0,0.0,0.0,-0.0123075386509299,60.0,8.274184226989746,-0.0,-7.93988093050757e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045837402344,0.0,0.0,0.0001012812354019,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10455322265625,0.0,0.0,0.000106654013507,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,7.877429743530229e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,0.000106654013507,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043395996094,0.0,0.0,0.0005059206741861,287.26239013671875,294.1499938964844,292.9934387207031,292.3384094238281,292.7015686035156,292.9602355957031,288.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791377862915,1.51181929197719e-08,0.0010791226522997,-0.0386384353041648,0.0,0.0,0.0,-0.0123075386509299,60.0,8.274184226989746,-0.0,-7.93988093050757e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117553710937,0.0,0.0,0.0001014283843687,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116943359375,0.0,0.0,0.0001068089695763,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,7.888874097261578e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,0.0001068089695763,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114807128906,0.0,0.0,0.0005066557205282,287.2695617675781,294.1499938964844,293.0173645019531,292.3402709960937,292.7075500488281,292.9833679199219,288.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807060170918,1.5301537814593758e-08,0.0010806906502693,-0.0391178131103515,0.0,0.0,0.0,-0.0123984320089221,60.0,8.279157638549805,-0.0,-7.962968595620623e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117553710937,0.0,0.0,0.0001014283843687,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116943359375,0.0,0.0,0.0001068089695763,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,7.888874097261578e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,0.0001068089695763,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114807128906,0.0,0.0,0.0005066557205282,287.2695617675781,294.1499938964844,293.0173645019531,292.3402709960937,292.7075500488281,292.9833679199219,288.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807060170918,1.5301537814593758e-08,0.0010806906502693,-0.0391178131103515,0.0,0.0,0.0,-0.0123984320089221,60.0,8.279157638549805,-0.0,-7.962968595620623e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,0.0001015443049254,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11883544921875,0.0,0.0,0.0001069310383172,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190185546875,0.0,0.0,7.897890463937074e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11865234375,0.0,0.0,0.0001069310383172,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1186218261719,0.0,0.0,0.0005072347703389,287.2767028808594,294.1499938964844,293.0421142578125,292.3426513671875,292.7139892578125,293.0074462890625,288.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819416493177,1.5445971612848552e-08,0.0010819261660799,-0.0394954346120357,0.0,0.0,0.0,-0.0124700367450714,60.0,8.283564567565918,-0.0,-7.98118051648089e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,0.0001015443049254,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11883544921875,0.0,0.0,0.0001069310383172,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190185546875,0.0,0.0,7.897890463937074e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11865234375,0.0,0.0,0.0001069310383172,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1186218261719,0.0,0.0,0.0005072347703389,287.2767028808594,294.1499938964844,293.0421142578125,292.3426513671875,292.7139892578125,293.0074462890625,288.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819416493177,1.5445971612848552e-08,0.0010819261660799,-0.0394954346120357,0.0,0.0,0.0,-0.0124700367450714,60.0,8.283564567565918,-0.0,-7.98118051648089e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,0.0001016315000015,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259765625,0.0,0.0,0.0001070228609023,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12615966796875,0.0,0.0,7.904672384029254e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12579345703125,0.0,0.0,0.0001070228681783,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257629394531,0.0,0.0,0.0005076703382655,287.2838439941406,294.1499938964844,293.0677185058594,292.345703125,292.720703125,293.0321655273437,288.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828716913238,1.5554620702573633e-08,0.001082856208086,-0.0397794842720031,0.0,0.0,0.0,-0.0125239035114645,60.0,8.287209510803223,-0.0,-7.994893280738324e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,0.0001016315000015,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259765625,0.0,0.0,0.0001070228609023,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12615966796875,0.0,0.0,7.904672384029254e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12579345703125,0.0,0.0,0.0001070228681783,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257629394531,0.0,0.0,0.0005076703382655,287.2838439941406,294.1499938964844,293.0677185058594,292.345703125,292.720703125,293.0321655273437,288.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828716913238,1.5554620702573633e-08,0.001082856208086,-0.0397794842720031,0.0,0.0,0.0,-0.0125239035114645,60.0,8.287209510803223,-0.0,-7.994893280738324e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296081542969,0.0,0.0,0.0001016502283164,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295471191406,0.0,0.0,0.0001070425860234,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297302246094,0.0,0.0,7.906129030743614e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293640136719,0.0,0.0,0.0001070425860234,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293334960937,0.0,0.0,0.0005077638779766,287.28741455078125,294.1499938964844,293.0808410644531,292.3475036621094,292.7244567871094,293.045166015625,288.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830702958628,1.557795492601599e-08,0.0010830546962097,-0.0398404896259307,0.0,0.0,0.0,-0.0125354658812284,60.0,8.288348197937012,-0.0,-7.997839901463524e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,0.0001016787500702,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13311767578125,0.0,0.0,0.0001070726211764,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13330078125,0.0,0.0,7.908347470220178e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329345703125,0.0,0.0,0.0001070726211764,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329040527344,0.0,0.0,0.0005079063703306,287.2909851074219,294.1499938964844,293.0942077636719,292.3495178222656,292.7279968261719,293.057861328125,288.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833773994818,1.561349805001555e-08,0.0010833617998287,-0.0399334095418453,0.0,0.0,0.0,-0.0125531023368239,60.0,8.289678573608398,-0.0,-8.002329110468055e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402893066406,0.0,0.0,0.000101703844848,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402587890625,0.0,0.0,0.0001070990401785,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404113769531,0.0,0.0,7.910298882052302e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400756835937,0.0,0.0,0.0001070990474545,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,0.0005080316914245,287.298095703125,294.1499938964844,293.1216125488281,292.3541564941406,292.73553466796875,293.08428955078125,288.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836428264155,1.5644754824961637e-08,0.0010836272267624,-0.040015123784542,0.0,0.0,0.0,-0.0125685883685946,60.0,8.291908264160156,-0.0,-8.006278306993408e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402893066406,0.0,0.0,0.000101703844848,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402587890625,0.0,0.0,0.0001070990401785,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404113769531,0.0,0.0,7.910298882052302e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400756835937,0.0,0.0,0.0001070990474545,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,0.0005080316914245,287.298095703125,294.1499938964844,293.1216125488281,292.3541564941406,292.73553466796875,293.08428955078125,288.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836428264155,1.5644754824961637e-08,0.0010836272267624,-0.040015123784542,0.0,0.0,0.0,-0.0125685883685946,60.0,8.291908264160156,-0.0,-8.006278306993408e-08,0.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.050000000745058,0.0001017103204503,298.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1473693847656,0.0,0.050000000745058,0.0001071058650268,298.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14752197265625,0.0,0.050000000745058,7.910803105914965e-05,298.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1471862792969,0.0,0.050000000745058,0.0001071058650268,298.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14715576171875,0.0,0.050000000745058,0.000508064054884,287.3052062988281,286.19000244140625,293.1499938964844,292.3597717285156,292.7434387207031,293.11138916015625,288.0636901855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010837113950401,1.565282836679671e-08,0.001083695795387,-0.0400362275540828,0.0,0.0,0.0,-0.01257258746773,60.0,8.293819427490234,-0.0,-8.00729864636196e-08,1.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.050000000745058,0.0001017103204503,298.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1473693847656,0.0,0.050000000745058,0.0001071058650268,298.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14752197265625,0.0,0.050000000745058,7.910803105914965e-05,298.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1471862792969,0.0,0.050000000745058,0.0001071058650268,298.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14715576171875,0.0,0.050000000745058,0.000508064054884,287.3052062988281,286.19000244140625,293.1499938964844,292.3597717285156,292.7434387207031,293.11138916015625,288.0636901855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010837113950401,1.565282836679671e-08,0.001083695795387,-0.0400362275540828,0.0,0.0,0.0,-0.01257258746773,60.0,8.293819427490234,-0.0,-8.00729864636196e-08,1.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7840270996094,0.6294223666191101,0.050000000745058,0.0408187881112098,298.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7840270996094,0.6294223666191101,0.050000000745058,0.0429841503500938,298.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7840576171875,0.6294223666191101,0.050000000745058,0.0317479446530342,298.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78399658203125,0.6294223666191101,0.050000000745058,0.0429841503500938,298.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.78399658203125,0.6294223666191101,0.050000000745058,0.2038982957601547,287.8978271484375,286.17108154296875,293.1652526855469,292.36328125,296.11395263671875,297.2145080566406,288.24139404296875,1.0,0.1097117736935615,0.0810049250721931,0.0810049250721931,1.0,1.0,-0.4348569512367248,0.0004533936735242,0.4344035387039184,-0.1693253070116043,0.0,0.0,0.0,10.186850547790527,60.0,1074.979736328125,0.0,12.272221565246582,1.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6734619140625,0.6275690793991089,0.050000000745058,0.0452607162296772,298.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6734619140625,0.6275690793991089,0.050000000745058,0.0476617142558097,298.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6734619140625,0.6275690793991089,0.050000000745058,0.0352027788758277,298.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6734619140625,0.6275690793991089,0.050000000745058,0.0476617142558097,298.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6734619140625,0.6275690793991089,0.050000000745058,0.2260866463184356,288.7756652832031,286.1501770019531,293.1820983886719,292.3677673339844,296.62603759765625,298.6836853027344,289.4246826171875,1.0,0.1210939064621925,0.1620098501443863,0.1620098501443863,1.0,1.0,-0.4822567403316498,0.0173200480639934,0.4649367034435272,-0.1682981103658676,0.0,0.0,0.0,12.49070167541504,60.0,2289.04052734375,0.0,16.68963050842285,1.0,280.7259216308594,283.5618896484375,298.4386291503906,300.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.276463831502812e-21,4.638231915751406e-21,4.638231915751406e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01397705078125,0.5683428049087524,0.050000000745058,0.0456960164010524,298.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.01397705078125,0.5683428049087524,0.050000000745058,0.0481201075017452,298.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.01397705078125,0.5683428049087524,0.050000000745058,0.0355413481593132,298.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01397705078125,0.5683428049087524,0.050000000745058,0.0481201075017452,298.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.01397705078125,0.5683428049087524,0.050000000745058,0.2282610684633255,287.7907409667969,286.1026916503906,293.2204284667969,292.3794250488281,296.6054077148437,298.7327575683594,286.6189270019531,1.0,0.1405980139970779,0.3240197002887726,0.3240197002887726,1.0,1.0,-0.4868982434272766,0.0644257813692092,0.4224724471569061,-0.1230173110961914,1.0,1.0,0.0,20.02173042297364,60.0,14053.7509765625,0.0,23.19632339477539,1.0,281.7796630859375,286.3078918457031,298.2221069335937,299.8468322753906,293.1499938964844,293.1499938964844,283.1499938964844,1924.2230224609373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135036706924438,1.0,0.0,0.0,0.923924684524536,0.9239264726638794,5.853424411839114e-08,4.263556003570557,4.263545989990234,9.806127309275324e-06,0.0,0.0,-0.0,5260.30517578125,0.0,24.29705810546875,1895.1134033203125,0.0,550.1294555664062,0.2390124648809433,1.0,0.0,3.0,1.0,0.0
17993040,298.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01397705078125,0.5683428049087524,0.050000000745058,0.0456960164010524,298.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.01397705078125,0.5683428049087524,0.050000000745058,0.0481201075017452,298.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.01397705078125,0.5683428049087524,0.050000000745058,0.0355413481593132,298.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01397705078125,0.5683428049087524,0.050000000745058,0.0481201075017452,298.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.01397705078125,0.5683428049087524,0.050000000745058,0.2282610684633255,287.7907409667969,286.1026916503906,293.2204284667969,292.3794250488281,296.6054077148437,298.7327575683594,286.6189270019531,1.0,0.1405980139970779,0.3240197002887726,0.3240197002887726,1.0,1.0,-0.4868982434272766,0.0644257813692092,0.4224724471569061,-0.1230173110961914,1.0,1.0,0.0,20.02173042297364,60.0,14053.7509765625,0.0,23.19632339477539,1.0,281.7796630859375,286.3078918457031,298.2221069335937,299.8468322753906,293.1499938964844,293.1499938964844,283.1499938964844,1924.2230224609373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135036706924438,1.0,0.0,0.0,0.923924684524536,0.9239264726638794,5.853424411839114e-08,4.263556003570557,4.263545989990234,9.806127309275324e-06,0.0,0.0,-0.0,5260.30517578125,0.0,24.29705810546875,1895.1134033203125,0.0,550.1294555664062,0.2390124648809433,1.0,0.0,3.0,1.0,0.0
17993100,298.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.5470696687698364,0.050000000745058,0.0458336062729358,298.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.5470696687698364,0.050000000745058,0.0482649952173233,298.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.5470696687698364,0.050000000745058,0.0356483608484268,298.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.5470696687698364,0.050000000745058,0.0482649952173233,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.5470696687698364,0.050000000745058,0.2289483547210693,285.9342041015625,286.076171875,293.2417907714844,292.3865661621094,296.5885314941406,298.6957702636719,285.37078857421875,1.0,0.1489995568990707,0.4050246477127075,0.4050246477127075,1.0,1.0,-0.4883643984794616,0.1043983921408653,0.3839659988880157,-0.0837547555565834,0.5650090575218201,0.5650090575218201,0.0,23.701107025146484,60.0,12419.537109375,0.0,26.34933853149414,1.0,282.3453369140625,285.0303649902344,296.9189453125,298.41973876953125,293.1499938964844,293.1499938964844,283.1499938964844,5240.09228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000548005104065,1.0,0.0,0.0,1.1559820175170898,1.1559847593307495,8.923535688154517e-08,4.265856742858887,4.265847206115723,9.786503142095173e-06,0.0,0.0,-0.0,3712.373291015625,0.0,52.567604064941406,1895.427978515625,0.0,929.1050415039062,0.2975660264492035,1.0,0.0,3.0,1.0,0.0
17993160,298.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.5306810736656189,0.050000000745058,0.0459650866687297,298.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.5306810736656189,0.050000000745058,0.0484034493565559,298.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.5306810736656189,0.050000000745058,0.0357506237924099,298.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.5306810736656189,0.050000000745058,0.0484034493565559,298.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.5306810736656189,0.050000000745058,0.2296051383018493,285.37091064453125,286.0479431152344,293.2645568847656,292.39453125,296.5696716308594,298.6559753417969,285.68115234375,1.0,0.156558096408844,0.524019718170166,0.524019718170166,0.800000011920929,1.0,-0.4897654354572296,0.1686713993549347,0.3210940361022949,-0.020308069884777,0.0273542553186416,0.0273542553186416,0.0,27.223005294799805,60.0,5682.7431640625,0.0,29.38003158569336,1.0,282.57330322265625,285.4783630371094,295.8414611816406,296.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,23229.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886450409889221,1.0,0.0,0.0,0.2224213480949401,0.2606084942817688,4.5285082350687844e-09,4.265922546386719,4.2659125328063965,9.78594380285358e-06,0.0,0.0,-0.0,938.0401611328124,0.0,13.055115699768066,1895.4368896484373,0.0,867.5366821289062,0.2500112354755401,1.0,0.0,3.0,1.0,0.0
