time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993220,298.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.5142084956169128,0.050000000745058,0.0461329258978366,298.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.5142084956169128,0.050000000745058,0.0485801920294761,298.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.5142084956169128,0.050000000745058,0.0358811654150486,298.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.5142084956169128,0.050000000745058,0.0485801920294761,298.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.5142084956169128,0.050000000745058,0.2304435074329376,286.6600952148437,286.0062561035156,293.2981872558594,292.4068298339844,295.8658447265625,298.609375,286.5907897949219,1.0,0.1657023876905441,0.6879279017448425,0.6879279017448425,0.5245126485824585,1.0,-0.4915536046028137,0.2754600346088409,0.2160935699939727,0.0852895453572273,0.9125397801399232,0.9125397801399232,0.0,31.721843719482425,60.0,13158.759765625,0.0,33.293907165527344,1.0,282.7665405273437,286.4793395996094,294.9882507324219,295.91778564453125,293.1499938964844,293.1499938964844,283.1499938964844,5762.85107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896038174629211,1.0,0.0,0.0,1.1244441270828247,1.1482950448989868,8.436634857389438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.96630859375,0.0,51.7556037902832,1895.4371337890625,0.0,476.0415954589844,0.3036953806877136,1.0,0.0,3.0,1.0,0.0
17993280,298.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.5085005164146423,0.050000000745058,0.0462029576301574,298.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.5085005164146423,0.050000000745058,0.0486539378762245,298.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.5085005164146423,0.050000000745058,0.0359356328845024,298.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.5085005164146423,0.050000000745058,0.0486539378762245,298.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.5085005164146423,0.050000000745058,0.2307933419942855,286.3630065917969,285.98638916015625,293.314208984375,292.41290283203125,295.0894775390625,298.5931396484375,285.8610534667969,1.0,0.1693913489580154,0.762009859085083,0.762009859085083,0.4000000059604645,1.0,-0.4922997653484344,0.355953574180603,0.1363461911678314,0.1650510430335998,0.8458362817764282,0.8458362817764282,0.0,33.60335159301758,60.0,12624.1357421875,-0.0,34.95002365112305,1.0,282.8918762207031,285.43359375,295.0384216308594,296.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,4789.43896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689342677593231,1.0,0.0,0.0,1.3501532077789309,1.350950837135315,1.2163526719177753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.59228515625,0.0,77.28822326660156,1895.4371337890625,0.0,420.2376403808594,0.344024658203125,1.0,0.0,3.0,1.0,0.0
17993340,298.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.4982233643531799,0.050000000745058,0.0463491529226303,298.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.4982233643531799,0.050000000745058,0.0488078892230987,298.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.4982233643531799,0.050000000745058,0.0360493399202823,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.4982233643531799,0.050000000745058,0.0488078892230987,298.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.4982233643531799,0.050000000745058,0.2315236181020736,285.34967041015625,285.9392395019531,293.35223388671875,292.4276428222656,293.6222229003906,298.55572509765625,285.444580078125,1.0,0.1768084317445755,0.9295174479484558,0.9295174479484558,0.1184629723429679,1.0,-0.4938583076000213,0.4824416935443878,0.0114165944978594,0.2902355194091797,0.1000000014901161,0.1000000014901161,0.0,37.52708053588867,60.0,6221.29150390625,-0.0,38.41718673706055,1.0,283.02642822265625,285.4742431640625,295.00128173828125,295.6072082519531,293.1499938964844,293.1499938964844,283.1499938964844,29197.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132215976715088,1.0,0.0,0.0,0.3707284331321716,0.3738511502742767,9.211685636500988e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1364.3216552734375,0.0,24.12342834472656,1895.4371337890625,0.0,299.56494140625,0.2866748869419098,1.0,0.0,3.0,1.0,0.0
17993400,298.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.4946956634521484,0.050000000745058,0.0464058145880699,298.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.4946956634521484,0.050000000745058,0.0488675609230995,298.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.4946956634521484,0.050000000745058,0.0360934138298034,298.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.4946956634521484,0.050000000745058,0.0488675609230995,298.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.4946956634521484,0.050000000745058,0.2318066656589508,285.62628173828125,285.9184875488281,293.36895751953125,292.4342956542969,293.39013671875,298.5409545898437,286.1213073730469,1.0,0.1795730739831924,1.0,1.0,0.0,1.0,-0.4944617748260498,0.4944601058959961,1.6796893760329112e-06,0.3019924163818359,0.2031922191381454,0.2031922191381454,0.0,39.04339599609375,60.0,5993.376953125,-0.0,39.75724411010742,1.0,283.0375366210937,286.06231689453125,294.8506774902344,295.3152770996094,293.1499938964844,293.1499938964844,283.1499938964844,25696.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674836456775665,1.0,0.0,0.0,0.2723801434040069,0.4240473210811615,5.793880930582418e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1424.6014404296875,0.0,23.94735336303711,1895.4371337890625,0.0,221.6914825439453,0.2721958458423614,1.0,0.0,3.0,1.0,0.0
17993460,298.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.4850740432739258,0.050000000745058,0.0465750358998775,298.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.4850740432739258,0.050000000745058,0.0490457564592361,298.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.4850740432739258,0.050000000745058,0.0362250283360481,298.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.4850740432739258,0.050000000745058,0.0490457564592361,298.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.4850740432739258,0.050000000745058,0.232651948928833,285.8214416503906,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5068664550781,285.4312438964844,1.0,0.1875524073839187,1.0,1.0,0.0,1.0,-0.4962649345397949,0.4962646067142486,3.319676977753261e-07,0.3031602799892425,0.6009498238563538,0.6009498238563538,0.0,43.566287994384766,48.0,11101.36328125,-0.0,43.77025604248047,1.0,283.1105651855469,285.2050170898437,295.2886047363281,296.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,11855.5146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076868653297424,1.0,0.0,0.0,1.3307876586914062,1.3308464288711548,1.181710089781518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.5498046875,0.0,93.59955596923828,1895.4371337890625,0.0,128.52957153320312,0.3528390228748321,1.0,0.0,3.0,1.0,0.0
17993520,298.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.4850740432739258,0.050000000745058,0.0465750358998775,298.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.4850740432739258,0.050000000745058,0.0490457564592361,298.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.4850740432739258,0.050000000745058,0.0362250283360481,298.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.4850740432739258,0.050000000745058,0.0490457564592361,298.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.4850740432739258,0.050000000745058,0.232651948928833,285.8214416503906,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5068664550781,285.4312438964844,1.0,0.1875524073839187,1.0,1.0,0.0,1.0,-0.4962649345397949,0.4962646067142486,3.319676977753261e-07,0.3031602799892425,0.6009498238563538,0.6009498238563538,0.0,43.566287994384766,48.0,11101.36328125,-0.0,43.77025604248047,1.0,283.1105651855469,285.2050170898437,295.2886047363281,296.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,11855.5146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076868653297424,1.0,0.0,0.0,1.3307876586914062,1.3308464288711548,1.181710089781518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.5498046875,0.0,93.59955596923828,1895.4371337890625,0.0,128.52957153320312,0.3528390228748321,1.0,0.0,3.0,1.0,0.0
17993580,298.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.4827768802642822,0.050000000745058,0.0466175116598606,298.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.4827768802642822,0.050000000745058,0.0490904860198497,298.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.4827768802642822,0.050000000745058,0.0362580642104148,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.4827768802642822,0.050000000745058,0.0490904860198497,298.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.4827768802642822,0.050000000745058,0.2328641265630722,285.8490600585937,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4764709472656,286.17352294921875,1.0,0.1890114545822143,1.0,1.0,0.0,1.0,-0.4967178702354431,0.4967175424098968,3.322988106901903e-07,0.3033851385116577,0.5661875009536743,0.5661875009536743,0.0,44.700950622558594,36.0,9231.169921875,-0.0,44.78150939941406,1.0,283.1307678222656,286.43017578125,295.331787109375,295.8495788574219,293.1499938964844,293.1499938964844,283.1499938964844,19917.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895680665969848,1.0,0.0,0.0,0.6638783812522888,0.6943245530128479,2.9408338875214213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.984375,0.0,36.90163040161133,1895.4371337890625,0.0,73.80715942382812,0.2845992147922516,1.0,0.0,3.0,1.0,0.0
17993640,298.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.4827768802642822,0.050000000745058,0.0466175116598606,298.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.4827768802642822,0.050000000745058,0.0490904860198497,298.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.4827768802642822,0.050000000745058,0.0362580642104148,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.4827768802642822,0.050000000745058,0.0490904860198497,298.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.4827768802642822,0.050000000745058,0.2328641265630722,285.8490600585937,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4764709472656,286.17352294921875,1.0,0.1890114545822143,1.0,1.0,0.0,1.0,-0.4967178702354431,0.4967175424098968,3.322988106901903e-07,0.3033851385116577,0.5661875009536743,0.5661875009536743,0.0,44.700950622558594,36.0,9231.169921875,-0.0,44.78150939941406,1.0,283.1307678222656,286.43017578125,295.331787109375,295.8495788574219,293.1499938964844,293.1499938964844,283.1499938964844,19917.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895680665969848,1.0,0.0,0.0,0.6638783812522888,0.6943245530128479,2.9408338875214213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.984375,0.0,36.90163040161133,1895.4371337890625,0.0,73.80715942382812,0.2845992147922516,1.0,0.0,3.0,1.0,0.0
17993700,298.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.4839799106121063,0.050000000745058,0.0465952195227146,298.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.4839799106121063,0.050000000745058,0.0490670092403888,298.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.4839799106121063,0.050000000745058,0.0362407267093658,298.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.4839799106121063,0.050000000745058,0.0490670092403888,298.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.4839799106121063,0.050000000745058,0.2327527552843094,285.9735412597656,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4674377441406,285.6824035644531,1.0,0.1878250986337661,1.0,1.0,0.0,1.0,-0.4964804053306579,0.4964800775051117,3.320870405332244e-07,0.3031789064407348,0.8075751662254333,0.8075751662254333,0.0,44.10459518432617,36.0,11834.28515625,-0.0,44.24983978271485,1.0,283.1390686035156,285.47314453125,295.6014099121094,296.4447937011719,293.1499938964844,293.1499938964844,283.1499938964844,6603.56591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3108588755130768,1.0,0.0,0.0,1.3758379220962524,1.3760013580322266,1.2630715673367376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.67333984375,0.0,86.32512664794922,1895.4371337890625,0.0,133.58993530273438,0.3525553345680237,1.0,0.0,3.0,1.0,0.0
17993760,298.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.4864677488803863,0.050000000745058,0.0465495064854621,298.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.4864677488803863,0.050000000745058,0.0490188710391521,298.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.4864677488803863,0.050000000745058,0.036205168813467,298.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.4864677488803863,0.050000000745058,0.0490188710391521,298.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.4864677488803863,0.050000000745058,0.2325244098901748,285.3942565917969,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.45867919921875,285.1935729980469,1.0,0.1855487823486328,1.0,1.0,0.0,1.0,-0.4959934055805206,0.495993047952652,3.316714298762236e-07,0.3027988970279693,0.5166394114494324,0.5166394114494324,0.0,42.88216400146485,25.0,10220.1181640625,-0.0,43.16151809692383,1.0,283.1445007324219,285.0938415527344,295.7810974121094,296.5941772460937,293.1499938964844,293.1499938964844,283.1499938964844,18590.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480425179004669,1.0,0.0,0.0,1.2113003730773926,1.2113072872161863,9.79032535042279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.642822265625,0.0,92.3516082763672,1895.4371337890625,0.0,191.34149169921875,0.3494054675102234,1.0,0.0,3.0,1.0,0.0
17993820,298.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651184082031,0.5174183249473572,0.1750947088003158,0.0460960827767849,298.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7722785472869873,0.1666456907987594,0.1495148241519928,298.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878295898437,0.764194130897522,0.1741262823343277,0.1070149168372154,298.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651184082031,0.5174183249473572,0.050000000745058,0.0485413968563079,298.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651184082031,0.5174183249473572,0.050000000745058,0.2302594780921936,285.5516052246094,285.4582214355469,293.6093139648437,292.5361633300781,293.60333251953125,298.4256591796875,285.8865661621094,1.0,0.1841744035482406,1.0,1.0,0.0,1.0,-0.6974570155143738,0.6974565386772156,5.102379532218038e-07,0.4387515485286712,0.5722465515136719,0.5722465515136719,0.0,32.176719665527344,25.0,11527.666015625,-0.0,57.57456207275391,1.0,283.14697265625,286.02020263671875,295.63250732421875,296.34527587890625,293.1499938964844,293.1499938964844,283.1499938964844,20823.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586747646331787,1.0,0.0,0.0,0.84503173828125,0.8450363874435425,4.764742911333997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.5234375,0.0,51.9371337890625,1895.4371337890625,0.0,207.83775329589844,0.3103552460670471,1.0,0.0,3.0,1.0,0.0
17993880,298.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255432128906,0.7788249254226685,0.1763602346181869,0.1251088380813598,298.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.825295627117157,0.1647055149078369,0.1567733734846115,298.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542907714844,0.8336718082427979,0.1718476563692093,0.1196153312921524,298.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.5488767623901367,0.050000000745058,0.0482504554092884,298.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.5488767623901367,0.050000000745058,0.228879377245903,286.0315856933594,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3817749023437,286.1105651855469,1.0,0.1845730245113372,1.0,1.0,0.0,1.0,-0.8143357634544373,0.8143351078033447,6.347931957861874e-07,0.5250436067581177,1.0,1.0,0.0,25.78948974609375,28.0,15870.2744140625,-0.0,66.5515365600586,1.0,283.1478881835937,286.02490234375,295.6735534667969,296.62579345703125,293.1499938964844,293.1499938964844,283.1499938964844,6558.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676665425300598,1.0,0.0,0.0,1.4046000242233276,1.4046038389205933,1.316433184683774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.732421875,0.0,90.90483856201172,1895.4371337890625,0.0,221.9815826416016,0.3631551861763,1.0,0.0,3.0,1.0,0.0
17993940,298.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.9042462110519408,0.1672059148550033,0.1521666496992111,298.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.8933169841766357,0.1626223921775818,0.1546739190816879,298.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.9077867269515992,0.1710058450698852,0.1196547672152519,298.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.8763442039489746,0.1587326973676681,0.1462263017892837,298.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.6058087944984436,0.1475483626127243,0.2273161560297012,285.88238525390625,285.3270874023437,293.7010803222656,292.5770874023437,293.6966247558594,298.22412109375,285.8808898925781,1.0,0.1889010071754455,1.0,1.0,0.0,1.0,-0.9601805806159972,0.9601797461509703,8.138322300510481e-07,0.6352553963661194,1.0,1.0,0.0,18.840131759643555,28.0,18576.55078125,-0.0,81.2674560546875,1.0,283.1495361328125,285.62139892578125,295.9999389648437,297.2427978515625,293.1499938964844,293.1499938964844,283.1499938964844,7401.16552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536873400211334,1.0,0.0,0.0,1.812067508697509,1.812073230743408,2.1909990266522086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.37548828125,0.0,182.1328887939453,1895.4371337890625,0.0,383.3403930664063,0.4510963559150696,1.0,0.0,3.0,1.0,0.0
17994000,298.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.9811301827430724,0.1670267134904861,0.1515632420778274,298.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9711923003196716,0.1626701354980468,0.1544181406497955,298.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.9852094650268556,0.1712887585163116,0.1195930242538452,298.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.957283079624176,0.1581604033708572,0.1479836702346801,298.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.7022119760513306,0.1481595784425735,0.2793864905834198,285.88055419921875,285.27783203125,293.7069702148437,292.57977294921875,293.70263671875,298.2160949707031,285.8818664550781,1.0,0.1903454214334488,1.0,1.0,0.0,1.0,-1.021939992904663,1.0219391584396362,8.953858809945814e-07,0.6778481602668762,1.0,1.0,0.0,14.808825492858888,48.0,19131.587890625,-0.0,86.76226806640625,1.0,283.14959716796875,285.6146545410156,296.010498046875,297.2740783691406,293.1499938964844,293.1499938964844,283.1499938964844,7611.01904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461071103811264,1.0,0.0,0.0,1.8375768661499023,1.8375825881958008,2.253120499062789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.2314453125,0.0,189.93360900878903,1895.4371337890625,0.0,400.7894287109375,0.4602621495723724,1.0,0.0,3.0,1.0,0.0
17994060,298.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637145996094,0.8899035453796387,0.1823337227106094,0.0990025550127029,298.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635925292969,0.8899035453796387,0.1746722161769867,0.1042544692754745,298.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.8899035453796387,0.1876337230205536,0.0770019888877868,298.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.963623046875,0.8899035453796387,0.1618236005306244,0.1042544692754745,297.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.9812888503074646,0.1435552686452865,0.65024733543396,285.9636535644531,285.18365478515625,293.7848815917969,292.6151428222656,293.781005859375,298.1795349121094,285.96063232421875,1.0,0.2073455303907394,1.0,1.0,0.0,1.0,-1.1411908864974976,1.1411898136138916,1.0754534969237284e-06,0.7717230916023254,1.0,1.0,0.0,14.116599082946776,68.0,21968.5703125,-0.0,122.05304718017578,1.0,283.1499328613281,285.5945739746094,296.0252685546875,297.5502624511719,293.1499938964844,293.1499938964844,283.1499938964844,10499.7685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466139912605286,1.0,0.0,0.0,2.158309936523437,2.158318042755127,3.108286534825311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.05078125,0.0,307.7565002441406,1895.4371337890625,0.0,672.6221313476562,0.5382097363471985,1.0,0.0,3.0,1.0,0.0
17994120,298.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637145996094,0.8899035453796387,0.1823337227106094,0.0990025550127029,298.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635925292969,0.8899035453796387,0.1746722161769867,0.1042544692754745,298.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.8899035453796387,0.1876337230205536,0.0770019888877868,298.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.963623046875,0.8899035453796387,0.1618236005306244,0.1042544692754745,297.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.9812888503074646,0.1435552686452865,0.65024733543396,285.9636535644531,285.18365478515625,293.7848815917969,292.6151428222656,293.781005859375,298.1795349121094,285.96063232421875,1.0,0.2073455303907394,1.0,1.0,0.0,1.0,-1.1411908864974976,1.1411898136138916,1.0754534969237284e-06,0.7717230916023254,1.0,1.0,0.0,14.116599082946776,68.0,21968.5703125,-0.0,122.05304718017578,1.0,283.1499328613281,285.5945739746094,296.0252685546875,297.5502624511719,293.1499938964844,293.1499938964844,283.1499938964844,10499.7685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466139912605286,1.0,0.0,0.0,2.158309936523437,2.158318042755127,3.108286534825311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.05078125,0.0,307.7565002441406,1895.4371337890625,0.0,672.6221313476562,0.5382097363471985,1.0,0.0,3.0,1.0,0.0
17994180,298.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.892708957195282,0.1893706768751144,0.1009561568498611,298.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.892708957195282,0.1808223128318786,0.1063116937875747,298.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.892708957195282,0.1939781904220581,0.0785214602947235,298.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.892708957195282,0.164399966597557,0.1063116937875747,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.9729174971580504,0.1406753361225128,0.6388641595840454,285.9747314453125,285.15289306640625,293.8329772949219,292.63720703125,293.8293151855469,298.1552429199219,285.9833984375,1.0,0.2215808182954788,1.0,1.0,0.0,1.0,-1.239854335784912,1.239853024482727,1.2376750646581058e-06,0.8450362682342529,1.0,1.0,0.0,15.420330047607422,68.0,23661.447265625,-0.0,140.92141723632812,1.0,283.1499938964844,285.57635498046875,295.9620056152344,297.59033203125,293.1499938964844,293.1499938964844,283.1499938964844,12226.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819441080093384,1.0,0.0,0.0,2.329051733016968,2.3290610313415527,3.619525728026929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.49755859375,0.0,386.72601318359375,1895.4371337890625,0.0,833.185791015625,0.5768704414367676,1.0,0.0,3.0,1.0,0.0
17994240,298.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.9124980568885804,0.1920807808637619,0.1154833137989044,298.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.9124980568885804,0.1835226863622665,0.1216094866394996,298.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.9124980568885804,0.1964381486177444,0.0898203551769256,297.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.9124980568885804,0.1652595102787017,0.1216094866394996,297.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.9445444345474244,0.139238104224205,0.6309311985969543,286.0098876953125,285.1036682128906,293.86541748046875,292.65216064453125,293.8619079589844,298.1268920898437,286.0199279785156,1.0,0.2325111031532287,1.0,1.0,0.0,1.0,-1.2991551160812378,1.2991538047790527,1.3425217275653267e-06,0.8891230225563049,1.0,1.0,0.0,17.09838104248047,88.0,24710.52734375,-0.0,162.37142944335938,1.0,283.1499938964844,285.5858764648437,295.9230651855469,297.6106872558594,293.1499938964844,293.1499938964844,283.1499938964844,13198.5302734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000118255615234,1.0,0.0,0.0,2.4198405742645264,2.419850826263428,3.907211407749857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.81884765625,0.0,433.7369079589844,1895.4371337890625,0.0,928.86572265625,0.6017188429832458,1.0,0.0,3.0,1.0,0.0
17994300,298.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.9342209696769714,0.1935973167419433,0.1322255283594131,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.9342209696769714,0.18526391685009,0.1392398476600647,298.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.9342209696769714,0.1979458183050155,0.1028420776128768,297.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616149902344,0.9735752940177916,0.1641835123300552,0.1562869548797607,297.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606689453125,0.9142999053001404,0.1382877826690673,0.6247342228889465,286.0629272460937,285.0814514160156,293.90655517578125,292.6712341308594,293.9031982421875,298.0762939453125,286.074951171875,1.0,0.247843861579895,1.0,1.0,0.0,1.0,-1.3842257261276243,1.3842241764068604,1.5027524113975232e-06,0.9522081017494202,1.0,1.0,0.0,19.35009384155273,88.0,26179.283203125,-0.0,197.15106201171875,1.0,283.1499938964844,285.6048889160156,295.8895568847656,297.650634765625,293.1499938964844,293.1499938964844,283.1499938964844,14548.3857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188770532608032,1.0,0.0,0.0,2.5405712127685547,2.5405824184417725,4.306814105348167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.34619140625,0.0,501.9498901367188,1895.4371337890625,0.0,1038.8916015625,0.628272533416748,1.0,0.0,3.0,1.0,0.0
17994360,298.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.9848149418830872,0.1932617574930191,0.1671167165040969,297.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14410400390625,0.9836271405220032,0.1841184049844741,0.1752379685640335,298.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432800292969,0.9556695222854614,0.1980629563331604,0.1183999851346015,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430969238281,0.9440858364105223,0.162746399641037,0.1550846248865127,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.141357421875,0.8874666094779968,0.1378941833972931,0.6220395565032959,286.1454162597656,285.0387878417969,293.9482116699219,292.6906433105469,293.9450378417969,298.0141296386719,286.1618347167969,1.0,0.2649348378181457,1.0,1.0,0.0,1.0,-1.478744387626648,1.4787427186965942,1.6951468069237308e-06,1.022552490234375,1.0,1.0,0.0,22.116830825805664,108.0,27731.77734375,-0.0,241.1704864501953,1.0,283.1499938964844,285.6560974121094,295.8760986328125,297.713134765625,293.1499938964844,293.1499938964844,283.1499938964844,15628.5849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63539057970047,1.0,0.0,0.0,2.633199691772461,2.633211612701416,4.626589316103491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.12109375,0.0,558.87890625,1895.4371337890625,0.0,1142.9876708984375,0.6535292863845825,1.0,0.0,3.0,1.0,0.0
17994420,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.7870321869850159,0.191756471991539,0.1726764589548111,297.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.7767802476882935,0.1842408180236816,0.1749842166900634,297.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.7946138978004456,0.1967093795537948,0.1381097733974456,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7467126250267029,0.1625267267227172,0.1552254855632782,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.708869993686676,0.13739113509655,0.6246792674064636,286.1239318847656,284.9898376464844,294.0328674316406,292.7304077148437,294.0295715332031,297.8951110839844,286.0982666015625,1.0,0.2946458160877228,1.0,1.0,0.0,1.0,-1.4470174312591553,1.4470158815383911,1.6289160384985737e-06,0.9989811778068542,1.0,1.0,0.0,49.59016799926758,96.0,28062.361328125,-0.0,309.5621643066406,1.0,283.1499938964844,285.5548095703125,295.8720397949219,297.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,17792.974609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643917560577393,1.0,0.0,0.0,2.809624195098877,2.809638023376465,5.267321512292256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.595703125,0.0,678.9085693359375,1895.4371337890625,0.0,1341.8758544921875,0.6963935494422913,1.0,0.0,3.0,1.0,0.0
17994480,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.7870321869850159,0.191756471991539,0.1726764589548111,297.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.7767802476882935,0.1842408180236816,0.1749842166900634,297.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.7946138978004456,0.1967093795537948,0.1381097733974456,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7467126250267029,0.1625267267227172,0.1552254855632782,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.708869993686676,0.13739113509655,0.6246792674064636,286.1239318847656,284.9898376464844,294.0328674316406,292.7304077148437,294.0295715332031,297.8951110839844,286.0982666015625,1.0,0.2946458160877228,1.0,1.0,0.0,1.0,-1.4470174312591553,1.4470158815383911,1.6289160384985737e-06,0.9989811778068542,1.0,1.0,0.0,49.59016799926758,96.0,28062.361328125,-0.0,309.5621643066406,1.0,283.1499938964844,285.5548095703125,295.8720397949219,297.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,17792.974609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643917560577393,1.0,0.0,0.0,2.809624195098877,2.809638023376465,5.267321512292256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.595703125,0.0,678.9085693359375,1895.4371337890625,0.0,1341.8758544921875,0.6963935494422913,1.0,0.0,3.0,1.0,0.0
17994540,297.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161804199219,0.7648868560791016,0.1937901526689529,0.1751175075769424,297.7772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162414550781,0.7546390891075134,0.1856202483177185,0.1769922822713852,297.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161193847656,0.7706629037857056,0.1980250924825668,0.1392993479967117,297.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.7265423536300659,0.1643125116825103,0.1568241864442825,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.685284435749054,0.1376916766166687,0.6264826655387878,286.1158447265625,284.9574279785156,294.1190490722656,292.771240234375,294.1158752441406,297.8194885253906,286.112548828125,1.0,0.3137205243110657,1.0,1.0,0.0,1.0,-1.529855489730835,1.5298537015914917,1.80583811015822e-06,1.060910701751709,1.0,1.0,0.0,58.96376419067383,84.0,29583.57421875,-0.0,357.7162475585937,1.0,283.1499938964844,285.54595947265625,295.8476867675781,297.83721923828125,293.1499938964844,293.1499938964844,283.1499938964844,19697.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788122057914734,1.0,0.0,0.0,2.956195116043091,2.9562103748321533,5.831221869811998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.6572265625,0.0,790.7988891601562,1895.4371337890625,0.0,1447.7239990234375,0.7320464253425598,1.0,0.0,3.0,1.0,0.0
17994600,297.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161804199219,0.7648868560791016,0.1937901526689529,0.1751175075769424,297.7772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162414550781,0.7546390891075134,0.1856202483177185,0.1769922822713852,297.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161193847656,0.7706629037857056,0.1980250924825668,0.1392993479967117,297.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.7265423536300659,0.1643125116825103,0.1568241864442825,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.685284435749054,0.1376916766166687,0.6264826655387878,286.1158447265625,284.9574279785156,294.1190490722656,292.771240234375,294.1158752441406,297.8194885253906,286.112548828125,1.0,0.3137205243110657,1.0,1.0,0.0,1.0,-1.529855489730835,1.5298537015914917,1.80583811015822e-06,1.060910701751709,1.0,1.0,0.0,58.96376419067383,84.0,29583.57421875,-0.0,357.7162475585937,1.0,283.1499938964844,285.54595947265625,295.8476867675781,297.83721923828125,293.1499938964844,293.1499938964844,283.1499938964844,19697.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788122057914734,1.0,0.0,0.0,2.956195116043091,2.9562103748321533,5.831221869811998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.6572265625,0.0,790.7988891601562,1895.4371337890625,0.0,1447.7239990234375,0.7320464253425598,1.0,0.0,3.0,1.0,0.0
17994660,297.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.7549780011177063,0.1983029991388321,0.1790156215429306,297.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846252441406,0.743459939956665,0.1884965896606445,0.179657980799675,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.759412407875061,0.2017050981521606,0.1417534500360489,297.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.7161973118782043,0.1669168472290039,0.1593631953001022,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.6720702648162842,0.1385319381952285,0.6307277679443359,286.08453369140625,284.95001220703125,294.2063903808594,292.81298828125,294.2032165527344,297.7702331542969,286.0837707519531,1.0,0.3223159611225128,1.0,1.0,0.0,1.0,-1.5488227605819702,1.5488208532333374,1.8478721131032216e-06,1.074945092201233,1.0,1.0,0.0,65.21983337402344,72.0,30245.3671875,-0.0,383.8068542480469,1.0,283.1499938964844,285.4996032714844,295.85552978515625,297.8768615722656,293.1499938964844,293.1499938964844,283.1499938964844,21371.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867440938949585,1.0,0.0,0.0,3.079198837280273,3.0792152881622314,6.326577022264246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.95361328125,0.0,893.676025390625,1895.4371337890625,0.0,1507.7515869140625,0.7620188593864441,1.0,0.0,3.0,1.0,0.0
17994720,297.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.7549780011177063,0.1983029991388321,0.1790156215429306,297.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846252441406,0.743459939956665,0.1884965896606445,0.179657980799675,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.759412407875061,0.2017050981521606,0.1417534500360489,297.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.7161973118782043,0.1669168472290039,0.1593631953001022,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.6720702648162842,0.1385319381952285,0.6307277679443359,286.08453369140625,284.95001220703125,294.2063903808594,292.81298828125,294.2032165527344,297.7702331542969,286.0837707519531,1.0,0.3223159611225128,1.0,1.0,0.0,1.0,-1.5488227605819702,1.5488208532333374,1.8478721131032216e-06,1.074945092201233,1.0,1.0,0.0,65.21983337402344,72.0,30245.3671875,-0.0,383.8068542480469,1.0,283.1499938964844,285.4996032714844,295.85552978515625,297.8768615722656,293.1499938964844,293.1499938964844,283.1499938964844,21371.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867440938949585,1.0,0.0,0.0,3.079198837280273,3.0792152881622314,6.326577022264246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.95361328125,0.0,893.676025390625,1895.4371337890625,0.0,1507.7515869140625,0.7620188593864441,1.0,0.0,3.0,1.0,0.0
17994780,297.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7609467506408691,0.2034585922956466,0.1835354417562484,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7474056482315063,0.1920006424188614,0.182849183678627,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7643998861312866,0.2060794979333877,0.1447156369686126,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7199229598045349,0.1699087768793106,0.1621151119470596,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.6738269925117493,0.1397949457168579,0.6359718441963196,286.0726928710937,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7334899902344,286.07305908203125,1.0,0.3251127600669861,1.0,1.0,0.0,1.0,-1.5712332725524902,1.5712313652038574,1.8983416794071672e-06,1.091530680656433,1.0,1.0,0.0,65.67056274414062,60.0,30934.041015625,-0.0,396.8386535644531,1.0,283.1499938964844,285.470703125,295.885498046875,297.94146728515625,293.1499938964844,293.1499938964844,283.1499938964844,22893.921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692465603351593,1.0,0.0,0.0,3.1870148181915283,3.1870322227478027,6.777374323974072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.0791015625,0.0,990.8757934570312,1895.4371337890625,0.0,1551.8077392578125,0.7883255481719971,1.0,0.0,3.0,1.0,0.0
17994840,297.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7609467506408691,0.2034585922956466,0.1835354417562484,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7474056482315063,0.1920006424188614,0.182849183678627,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7643998861312866,0.2060794979333877,0.1447156369686126,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7199229598045349,0.1699087768793106,0.1621151119470596,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.6738269925117493,0.1397949457168579,0.6359718441963196,286.0726928710937,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7334899902344,286.07305908203125,1.0,0.3251127600669861,1.0,1.0,0.0,1.0,-1.5712332725524902,1.5712313652038574,1.8983416794071672e-06,1.091530680656433,1.0,1.0,0.0,65.67056274414062,60.0,30934.041015625,-0.0,396.8386535644531,1.0,283.1499938964844,285.470703125,295.885498046875,297.94146728515625,293.1499938964844,293.1499938964844,283.1499938964844,22893.921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692465603351593,1.0,0.0,0.0,3.1870148181915283,3.1870322227478027,6.777374323974072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.0791015625,0.0,990.8757934570312,1895.4371337890625,0.0,1551.8077392578125,0.7883255481719971,1.0,0.0,3.0,1.0,0.0
17994900,297.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.7681537866592407,0.2061307728290558,0.1858497709035873,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.7534046173095703,0.1938696801662445,0.184521272778511,297.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.7711712121963501,0.2083677798509597,0.1462471336126327,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.725442111492157,0.1714857667684555,0.1635205298662185,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.6786921620368958,0.1405325531959533,0.6388407349586487,286.0699462890625,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.718017578125,286.0697631835937,1.0,0.3248835206031799,1.0,1.0,0.0,1.0,-1.582988142967224,1.5829862356185913,1.9251599496783456e-06,1.100228190422058,1.0,1.0,0.0,64.26042175292969,60.0,31301.92578125,-0.0,399.3593444824219,1.0,283.1499938964844,285.4574584960937,295.9059143066406,297.9819030761719,293.1499938964844,293.1499938964844,283.1499938964844,23720.28515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695280909538269,1.0,0.0,0.0,3.244023084640503,3.244041204452514,7.022005661383446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.3642578125,0.0,1045.0062255859375,1895.4371337890625,0.0,1573.7115478515625,0.7994633316993713,1.0,0.0,3.0,1.0,0.0
17994960,297.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7780135273933411,0.208829253911972,0.1881644129753112,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726623535156,0.7619484066963196,0.1957771033048629,0.1862072795629501,297.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7805920243263245,0.2106800824403762,0.1477788537740707,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.7330800294876099,0.1730919182300567,0.1649270057678222,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0725402832031,0.685973584651947,0.1413155198097229,0.6417921185493469,286.0727233886719,284.95001220703125,294.3831481933594,292.8985595703125,294.3800354003906,297.7039489746094,286.0736083984375,1.0,0.3237843215465545,1.0,1.0,0.0,1.0,-1.594862699508667,1.5948607921600342,1.9524929939507274e-06,1.1090126037597656,1.0,1.0,0.0,61.9897346496582,48.0,31623.3828125,-0.0,399.626953125,1.0,283.1499938964844,285.4533386230469,295.9272766113281,298.0218811035156,293.1499938964844,293.1499938964844,283.1499938964844,24276.986328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981361508369446,1.0,0.0,0.0,3.281869888305664,3.281888484954834,7.186807806647266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.85986328125,0.0,1082.0098876953125,1895.4371337890625,0.0,1596.074951171875,0.8115158081054688,1.0,0.0,3.0,1.0,0.0
17995020,297.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.7962279319763184,0.2126800417900085,0.1914418190717697,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.7782721519470215,0.1985163688659668,0.1886041611433029,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.798137903213501,0.2139752805233001,0.1499423831701278,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.7474985718727112,0.1753973364830017,0.1669174581766128,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746765136719,0.700011670589447,0.1424709111452102,0.6460414528846741,286.0748291015625,284.95001220703125,294.4462585449219,292.9294738769531,294.44317626953125,297.68560791015625,286.0755920410156,1.0,0.3211693465709686,1.0,1.0,0.0,1.0,-1.6117618083953855,1.6117597818374634,1.991808858292643e-06,1.121509075164795,1.0,1.0,0.0,57.73741149902344,48.0,32122.86328125,-0.0,397.1825866699219,1.0,283.1499938964844,285.4423217773437,295.95916748046875,298.08319091796875,293.1499938964844,293.1499938964844,283.1499938964844,25293.271484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024028897285461,1.0,0.0,0.0,3.34985876083374,3.3498780727386475,7.487662969651865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.19580078125,0.0,1150.6590576171875,1895.4371337890625,0.0,1629.767578125,0.8252671360969543,1.0,0.0,3.0,1.0,0.0
