time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995080,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.8051791787147522,0.2142419964075088,0.1927607506513595,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784606933594,0.7865187525749207,0.1996306926012039,0.1895696222782135,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.8067930340766907,0.2153084725141525,0.1508099436759948,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.7548690438270569,0.1763353198766708,0.1677170693874359,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.7070667147636414,0.1429491192102432,0.6477615237236023,286.0785522460937,284.95001220703125,294.4718322753906,292.9420471191406,294.46875,297.6786804199219,286.0797424316406,1.0,0.3197812139987945,1.0,1.0,0.0,1.0,-1.618571162223816,1.6185691356658936,2.007789589697495e-06,1.1265426874160769,1.0,1.0,0.0,55.70234680175781,36.0,32304.9453125,-0.0,395.2865905761719,1.0,283.1499938964844,285.4420166015625,295.9717712402344,298.1068725585937,293.1499938964844,293.1499938964844,283.1499938964844,25578.890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041232585906982,1.0,0.0,0.0,3.3687193393707275,3.368738889694214,7.572215281470562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.44091796875,0.0,1170.204345703125,1895.4371337890625,0.0,1643.4437255859375,0.8327731490135193,1.0,0.0,3.0,1.0,0.0
17995140,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.8414510488510132,0.2196233421564102,0.1972784996032714,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.8221700191497803,0.2034731954336166,0.1928714960813522,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.8420177698135376,0.2198840379714965,0.1537659615278244,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.7890461683273315,0.1795704513788223,0.1704458445310592,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.7358118295669556,0.1446143835783004,0.6536333560943604,286.08758544921875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.65631103515625,286.0889587402344,1.0,0.3139294683933258,1.0,1.0,0.0,1.0,-1.6418311595916748,1.6418291330337524,2.062976818706374e-06,1.1437280178070068,1.0,1.0,0.0,47.6977767944336,25.0,32975.0078125,-0.0,385.70648193359375,1.0,283.1499938964844,285.4342346191406,296.0158996582031,298.1916809082031,293.1499938964844,293.1499938964844,283.1499938964844,26828.052734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102001905441284,1.0,0.0,0.0,3.449995756149292,3.4500162601470947,7.94200957443536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.81396484375,0.0,1256.9644775390625,1895.4371337890625,0.0,1692.162353515625,0.8526850938796997,1.0,0.0,3.0,1.0,0.0
17995200,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.8414510488510132,0.2196233421564102,0.1972784996032714,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.8221700191497803,0.2034731954336166,0.1928714960813522,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.8420177698135376,0.2198840379714965,0.1537659615278244,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.7890461683273315,0.1795704513788223,0.1704458445310592,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.7358118295669556,0.1446143835783004,0.6536333560943604,286.08758544921875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.65631103515625,286.0889587402344,1.0,0.3139294683933258,1.0,1.0,0.0,1.0,-1.6418311595916748,1.6418291330337524,2.062976818706374e-06,1.1437280178070068,1.0,1.0,0.0,47.6977767944336,25.0,32975.0078125,-0.0,385.70648193359375,1.0,283.1499938964844,285.4342346191406,296.0158996582031,298.1916809082031,293.1499938964844,293.1499938964844,283.1499938964844,26828.052734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102001905441284,1.0,0.0,0.0,3.449995756149292,3.4500162601470947,7.94200957443536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.81396484375,0.0,1256.9644775390625,1895.4371337890625,0.0,1692.162353515625,0.8526850938796997,1.0,0.0,3.0,1.0,0.0
17995260,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.8968667387962341,0.2249312996864318,0.20170558989048,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986328125,0.87273770570755,0.2072567045688629,0.1960929483175277,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.8963828086853027,0.2243636697530746,0.1566358804702758,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8380071520805359,0.1827564090490341,0.1731022745370865,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0983581542969,0.779760479927063,0.146261990070343,0.6593135595321655,286.0987548828125,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.6360778808594,286.1002197265625,1.0,0.3071134388446808,1.0,1.0,0.0,1.0,-1.6644673347473145,1.6644651889801023,2.1175701476749964e-06,1.1604348421096802,1.0,1.0,0.0,38.81723785400391,25.0,33632.3515625,-0.0,372.9756774902344,1.0,283.1499938964844,285.4289855957031,296.05914306640625,298.27496337890625,293.1499938964844,293.1499938964844,283.1499938964844,28033.708984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161448001861572,1.0,0.0,0.0,3.526665449142456,3.526686906814575,8.298924285554676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.74755859375,0.0,1342.641845703125,1895.4371337890625,0.0,1740.4193115234375,0.8714849948883057,1.0,0.0,3.0,1.0,0.0
17995320,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.8968667387962341,0.2249312996864318,0.20170558989048,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986328125,0.87273770570755,0.2072567045688629,0.1960929483175277,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.8963828086853027,0.2243636697530746,0.1566358804702758,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8380071520805359,0.1827564090490341,0.1731022745370865,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0983581542969,0.779760479927063,0.146261990070343,0.6593135595321655,286.0987548828125,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.6360778808594,286.1002197265625,1.0,0.3071134388446808,1.0,1.0,0.0,1.0,-1.6644673347473145,1.6644651889801023,2.1175701476749964e-06,1.1604348421096802,1.0,1.0,0.0,38.81723785400391,25.0,33632.3515625,-0.0,372.9756774902344,1.0,283.1499938964844,285.4289855957031,296.05914306640625,298.27496337890625,293.1499938964844,293.1499938964844,283.1499938964844,28033.708984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161448001861572,1.0,0.0,0.0,3.526665449142456,3.526686906814575,8.298924285554676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.74755859375,0.0,1342.641845703125,1895.4371337890625,0.0,1740.4193115234375,0.8714849948883057,1.0,0.0,3.0,1.0,0.0
17995380,297.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.962998628616333,0.2301283478736877,0.2061409652233123,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.9331607222557068,0.2109457999467849,0.199337899684906,297.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.9612724781036376,0.2287142425775528,0.1594986915588379,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8910394310951233,0.1858602166175842,0.1757934242486953,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.8275567889213562,0.1478520631790161,0.6652770638465881,286.11212158203125,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.61737060546875,286.1137390136719,1.0,0.303663969039917,1.0,1.0,0.0,1.0,-1.687514305114746,1.6875121593475342,2.174031124013709e-06,1.17740797996521,1.0,1.0,0.0,32.587158203125,28.0,34292.6953125,-0.0,367.6871032714844,1.0,283.1499938964844,285.42633056640625,296.1019897460937,298.35760498046875,293.1499938964844,293.1499938964844,283.1499938964844,29209.685546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218878865242004,1.0,0.0,0.0,3.599874973297119,3.5998973846435547,8.647053277854866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.24609375,0.0,1428.0052490234375,1895.4371337890625,0.0,1787.582763671875,0.8894478678703308,1.0,0.0,3.0,1.0,0.0
17995440,297.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.962998628616333,0.2301283478736877,0.2061409652233123,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.9331607222557068,0.2109457999467849,0.199337899684906,297.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.9612724781036376,0.2287142425775528,0.1594986915588379,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8910394310951233,0.1858602166175842,0.1757934242486953,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.8275567889213562,0.1478520631790161,0.6652770638465881,286.11212158203125,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.61737060546875,286.1137390136719,1.0,0.303663969039917,1.0,1.0,0.0,1.0,-1.687514305114746,1.6875121593475342,2.174031124013709e-06,1.17740797996521,1.0,1.0,0.0,32.587158203125,28.0,34292.6953125,-0.0,367.6871032714844,1.0,283.1499938964844,285.42633056640625,296.1019897460937,298.35760498046875,293.1499938964844,293.1499938964844,283.1499938964844,29209.685546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218878865242004,1.0,0.0,0.0,3.599874973297119,3.5998973846435547,8.647053277854866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.24609375,0.0,1428.0052490234375,1895.4371337890625,0.0,1787.582763671875,0.8894478678703308,1.0,0.0,3.0,1.0,0.0
17995500,297.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1179504394531,0.9880298376083374,0.2326740175485611,0.2083559036254882,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.9614824056625366,0.2127449810504913,0.2009641081094741,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1179504394531,0.9861227869987488,0.2308314889669418,0.1609240025281906,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11785888671875,0.9168325662612916,0.187371477484703,0.1771471500396728,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.847857654094696,0.1486137807369232,0.6683325171470642,286.11798095703125,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6083984375,286.1190185546875,1.0,0.3031899034976959,1.0,1.0,0.0,1.0,-1.699130654335022,1.6991283893585205,2.202827772634919e-06,1.1859521865844729,1.0,1.0,0.0,30.58356475830078,28.0,34644.078125,-0.0,368.2394714355469,1.0,283.1499938964844,285.4227294921875,296.1236877441406,298.4002380371094,293.1499938964844,293.1499938964844,283.1499938964844,29918.322265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247283458709717,1.0,0.0,0.0,3.643280506134033,3.643303155899048,8.856833915160678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.27099609375,0.0,1480.28515625,1895.4371337890625,0.0,1811.099365234375,0.8972972631454468,1.0,0.0,3.0,1.0,0.0
17995560,297.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.9917213320732116,0.235379084944725,0.2040594667196273,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.975155234336853,0.2144991755485534,0.2026027292013168,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.9972083568572998,0.2330211549997329,0.1622309535741806,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.9320847988128662,0.1888413280248642,0.178516611456871,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.8588033318519592,0.1493419855833053,0.6714910864830017,286.1246643066406,284.95001220703125,294.8201904296875,293.1169128417969,294.8174133300781,297.6004333496094,286.1254577636719,1.0,0.3031699657440185,1.0,1.0,0.0,1.0,-1.7056430578231812,1.7056407928466797,2.219211637566332e-06,1.1908669471740725,1.0,1.0,0.0,29.75116729736328,46.0,34888.5546875,-0.0,368.809326171875,1.0,283.1499938964844,285.4223937988281,296.1445007324219,298.4387512207031,293.1499938964844,293.1499938964844,283.1499938964844,30359.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727431058883667,1.0,0.0,0.0,3.670042753219605,3.670065879821777,8.987430533125007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.8271484375,0.0,1513.146484375,1895.4371337890625,0.0,1833.590087890625,0.9066745638847352,1.0,0.0,3.0,1.0,0.0
17995620,297.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14276123046875,0.9961161017417908,0.2412564605474472,0.2134695500135421,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.142578125,0.9717223644256592,0.2178878188133239,0.2059706002473831,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.142822265625,0.9954471588134766,0.237314760684967,0.1655815094709396,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.92769593000412,0.1916289776563644,0.1813093423843383,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.141357421875,0.8537814021110535,0.1507666409015655,0.6780350208282471,286.1430053710937,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58721923828125,286.148681640625,1.0,0.3105639815330505,1.0,1.0,0.0,1.0,-1.743221879005432,1.7432196140289309,2.3139371023717104e-06,1.218093991279602,1.0,1.0,0.0,31.17079162597656,64.0,35722.421875,-0.0,392.449462890625,1.0,283.1499938964844,285.43035888671875,296.18475341796875,298.5162048339844,293.1499938964844,293.1499938964844,283.1499938964844,31502.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321459650993347,1.0,0.0,0.0,3.738489389419556,3.738513469696045,9.3257892785914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.6708984375,0.0,1599.396484375,1895.4371337890625,0.0,1873.084228515625,0.9234820008277892,1.0,0.0,3.0,1.0,0.0
17995680,297.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14276123046875,0.9961161017417908,0.2412564605474472,0.2134695500135421,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.142578125,0.9717223644256592,0.2178878188133239,0.2059706002473831,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.142822265625,0.9954471588134766,0.237314760684967,0.1655815094709396,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.92769593000412,0.1916289776563644,0.1813093423843383,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.141357421875,0.8537814021110535,0.1507666409015655,0.6780350208282471,286.1430053710937,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58721923828125,286.148681640625,1.0,0.3105639815330505,1.0,1.0,0.0,1.0,-1.743221879005432,1.7432196140289309,2.3139371023717104e-06,1.218093991279602,1.0,1.0,0.0,31.17079162597656,64.0,35722.421875,-0.0,392.449462890625,1.0,283.1499938964844,285.43035888671875,296.18475341796875,298.5162048339844,293.1499938964844,293.1499938964844,283.1499938964844,31502.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321459650993347,1.0,0.0,0.0,3.738489389419556,3.738513469696045,9.3257892785914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.6708984375,0.0,1599.396484375,1895.4371337890625,0.0,1873.084228515625,0.9234820008277892,1.0,0.0,3.0,1.0,0.0
17995740,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.9319038987159728,0.2451750785112381,0.2200825065374374,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648254394531,0.8973020315170288,0.2211707532405853,0.2093196660280227,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.9257623553276062,0.2409157007932663,0.1682939678430557,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647033691406,0.8592482209205627,0.1943793296813964,0.1841582208871841,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.7945566773414612,0.1520035862922668,0.6854267716407776,286.1649475097656,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.5671081542969,286.1668701171875,1.0,0.3224944472312927,1.0,1.0,0.0,1.0,-1.7610270977020264,1.7610247135162354,2.360041207793984e-06,1.231322169303894,1.0,1.0,0.0,39.81993865966797,82.0,36336.63671875,-0.0,430.8824768066406,1.0,283.1499938964844,285.4313659667969,296.232421875,298.61065673828125,293.1499938964844,293.1499938964844,283.1499938964844,32642.38671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382264733314514,1.0,0.0,0.0,3.805528163909912,3.805552959442138,9.663248192737228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.78466796875,0.0,1686.990234375,1895.4371337890625,0.0,1924.4898681640625,0.939943552017212,1.0,0.0,3.0,1.0,0.0
17995800,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.9319038987159728,0.2451750785112381,0.2200825065374374,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648254394531,0.8973020315170288,0.2211707532405853,0.2093196660280227,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.9257623553276062,0.2409157007932663,0.1682939678430557,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647033691406,0.8592482209205627,0.1943793296813964,0.1841582208871841,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.7945566773414612,0.1520035862922668,0.6854267716407776,286.1649475097656,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.5671081542969,286.1668701171875,1.0,0.3224944472312927,1.0,1.0,0.0,1.0,-1.7610270977020264,1.7610247135162354,2.360041207793984e-06,1.231322169303894,1.0,1.0,0.0,39.81993865966797,82.0,36336.63671875,-0.0,430.8824768066406,1.0,283.1499938964844,285.4313659667969,296.232421875,298.61065673828125,293.1499938964844,293.1499938964844,283.1499938964844,32642.38671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382264733314514,1.0,0.0,0.0,3.805528163909912,3.805552959442138,9.663248192737228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.78466796875,0.0,1686.990234375,1895.4371337890625,0.0,1924.4898681640625,0.939943552017212,1.0,0.0,3.0,1.0,0.0
17995860,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18365478515625,0.8733338117599487,0.2494786083698272,0.2242963165044784,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.8438655138015747,0.2242698669433593,0.2127243280410766,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18365478515625,0.8676744699478149,0.2444716393947601,0.171109139919281,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.8104208111763,0.1969500333070755,0.187064453959465,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831359863281,0.7457863688468933,0.1530742049217224,0.6924623250961304,286.1837158203125,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5496520996094,286.1856384277344,1.0,0.3376657664775848,1.0,1.0,0.0,1.0,-1.7854903936386108,1.7854878902435305,2.423933892714558e-06,1.249192476272583,1.0,1.0,0.0,51.23115158081055,85.0,37017.2109375,-0.0,480.4031982421875,1.0,283.1499938964844,285.4346923828125,296.2740173339844,298.6947631835937,293.1499938964844,293.1499938964844,283.04998779296875,33776.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744086503982544,1.0,0.0,0.0,3.871089458465576,3.871115207672119,9.99907229015662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.6298828125,0.0,1775.6912841796875,1895.4371337890625,0.0,1974.513427734375,0.955043077468872,1.0,0.0,3.0,1.0,0.0
17995920,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18365478515625,0.8733338117599487,0.2494786083698272,0.2242963165044784,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.8438655138015747,0.2242698669433593,0.2127243280410766,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18365478515625,0.8676744699478149,0.2444716393947601,0.171109139919281,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.8104208111763,0.1969500333070755,0.187064453959465,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831359863281,0.7457863688468933,0.1530742049217224,0.6924623250961304,286.1837158203125,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5496520996094,286.1856384277344,1.0,0.3376657664775848,1.0,1.0,0.0,1.0,-1.7854903936386108,1.7854878902435305,2.423933892714558e-06,1.249192476272583,1.0,1.0,0.0,51.23115158081055,85.0,37017.2109375,-0.0,480.4031982421875,1.0,283.1499938964844,285.4346923828125,296.2740173339844,298.6947631835937,293.1499938964844,293.1499938964844,283.04998779296875,33776.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744086503982544,1.0,0.0,0.0,3.871089458465576,3.871115207672119,9.99907229015662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.6298828125,0.0,1775.6912841796875,1895.4371337890625,0.0,1974.513427734375,0.955043077468872,1.0,0.0,3.0,1.0,0.0
17995980,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.8447301983833313,0.2535379827022552,0.2283561080694198,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.8165839910507202,0.2270612567663192,0.2157998979091644,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.8388054370880127,0.2477149814367294,0.1737002730369568,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314392089844,0.7817283272743225,0.1992363631725311,0.1896574646234512,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13140869140625,0.720464289188385,0.1539058238267898,0.6981925964355469,286.13153076171875,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.53173828125,286.132568359375,1.0,0.3494545817375183,1.0,1.0,0.0,1.0,-1.8071632385253904,1.80716073513031,2.4814037260512123e-06,1.2650283575057983,1.0,1.0,0.0,60.59944534301758,73.0,37963.69140625,-0.0,523.0960693359375,1.0,283.0507507324219,285.36199951171875,296.32861328125,298.8204040527344,293.1499938964844,293.1499938964844,282.75,34728.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537312507629395,1.0,0.0,0.0,3.9252712726593018,3.925297737121582,1.0280934930051444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.09716796875,0.0,1851.3006591796875,1895.4371337890625,0.0,2057.81787109375,0.9662683010101318,1.0,0.0,3.0,1.0,0.0
17996040,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.8447301983833313,0.2535379827022552,0.2283561080694198,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.8165839910507202,0.2270612567663192,0.2157998979091644,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.8388054370880127,0.2477149814367294,0.1737002730369568,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314392089844,0.7817283272743225,0.1992363631725311,0.1896574646234512,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13140869140625,0.720464289188385,0.1539058238267898,0.6981925964355469,286.13153076171875,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.53173828125,286.132568359375,1.0,0.3494545817375183,1.0,1.0,0.0,1.0,-1.8071632385253904,1.80716073513031,2.4814037260512123e-06,1.2650283575057983,1.0,1.0,0.0,60.59944534301758,73.0,37963.69140625,-0.0,523.0960693359375,1.0,283.0507507324219,285.36199951171875,296.32861328125,298.8204040527344,293.1499938964844,293.1499938964844,282.75,34728.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537312507629395,1.0,0.0,0.0,3.9252712726593018,3.925297737121582,1.0280934930051444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.09716796875,0.0,1851.3006591796875,1895.4371337890625,0.0,2057.81787109375,0.9662683010101318,1.0,0.0,3.0,1.0,0.0
17996100,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.8404001593589783,0.2553146183490753,0.2301429063081741,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.8118822574615479,0.2282598167657852,0.2171021401882171,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.8341836929321289,0.2491100430488586,0.1748105436563491,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.7768514156341553,0.2002015709877014,0.1907308846712112,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.7155763506889343,0.1541711091995239,0.7000880837440491,285.99951171875,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5215759277344,285.9813232421875,1.0,0.3523459434509277,1.0,1.0,0.0,1.0,-1.8157730102539065,1.8157705068588257,2.5044751055247616e-06,1.2713332176208496,1.0,1.0,0.0,62.84013366699219,73.0,39161.91796875,-0.0,535.7501831054688,1.0,282.7921447753906,285.1840515136719,296.392578125,299.0287170410156,293.1499938964844,293.1499938964844,282.75,35017.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645838260650635,1.0,0.0,0.0,3.9415361881256095,3.9415628910064697,1.0366312608312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.44677734375,0.0,1874.4095458984373,1895.4371337890625,0.0,2152.896484375,0.9701366424560548,1.0,0.0,3.0,1.0,0.0
17996160,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.8400464653968811,0.2568411529064178,0.2316202074289322,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369201660156,0.8111116886138916,0.2292629331350326,0.2181510031223297,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.8335054516792297,0.2502828240394592,0.1757088750600814,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.775971531867981,0.2009900361299514,0.1915710121393203,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.7140746712684631,0.1542817056179046,0.7010054588317871,285.9367980957031,284.95001220703125,295.2143859863281,293.3267822265625,295.2121887207031,297.5096740722656,285.9359130859375,1.0,0.3537401556968689,1.0,1.0,0.0,1.0,-1.821997165679932,1.821994662284851,2.52124141297827e-06,1.2758983373641968,1.0,1.0,0.0,63.6500129699707,61.0,39412.5859375,-0.0,542.455322265625,1.0,282.7543334960937,285.1379699707031,296.3919982910156,299.00201416015625,293.1499938964844,293.1499938964844,282.45001220703125,35240.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702052593231201,1.0,0.0,0.0,3.9540507793426514,3.95407772064209,1.0432244152980277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.9228515625,0.0,1892.3203125,1895.4371337890625,0.0,2202.661376953125,0.9731138348579408,1.0,0.0,3.0,1.0,0.0
17996220,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8453624844551086,0.2589664161205292,0.2336142361164093,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.8156765699386597,0.2305962145328521,0.2194813787937164,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.8381926417350769,0.251860499382019,0.1768709123134613,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449645996094,0.78038090467453,0.2020066082477569,0.1925929188728332,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74615478515625,0.7167479395866394,0.1542502343654632,0.7011054158210754,285.7440795898437,284.95001220703125,295.2697448730469,293.3580322265625,295.2676696777344,297.4898681640625,285.7396545410156,1.0,0.3535138666629791,1.0,1.0,0.0,1.0,-1.8287339210510247,1.8287314176559448,2.5394729163963348e-06,1.2808470726013184,1.0,1.0,0.0,62.772796630859375,61.0,40655.79296875,-0.0,544.2986450195312,1.0,282.4644775390625,284.91845703125,296.4281616210937,299.13751220703125,293.1499938964844,293.1499938964844,282.45001220703125,35494.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829529047012329,1.0,0.0,0.0,3.968326091766357,3.968353271484375,1.0507707202123129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.9755859375,0.0,1912.8902587890625,1895.4371337890625,0.0,2316.69287109375,0.9765096306800842,1.0,0.0,3.0,1.0,0.0
17996280,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.8478962779045105,0.2595164477825165,0.234065979719162,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8179311752319336,0.2309237420558929,0.2197622209787368,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.8405296206474304,0.2522554695606231,0.1771216094493866,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.7826456427574158,0.2022511065006256,0.1927967071533203,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.7183662056922913,0.1542144268751144,0.7008316516876221,285.7348937988281,284.95001220703125,295.2841491699219,293.3662414550781,295.28204345703125,297.484619140625,285.73291015625,1.0,0.3529947996139526,1.0,1.0,0.0,1.0,-1.8298311233520508,1.8298285007476809,2.542449465181562e-06,1.2816531658172607,1.0,1.0,0.0,62.14582061767578,49.0,40727.76171875,-0.0,543.0913696289062,1.0,282.4569091796875,284.9104919433594,296.419189453125,299.1179504394531,293.1499938964844,293.1499938964844,282.1499938964844,35546.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836955189704895,1.0,0.0,0.0,3.97119402885437,3.971221208572388,1.0522900311116246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.2236328125,0.0,1917.04052734375,1895.4371337890625,0.0,2323.3828125,0.9771918058395386,1.0,0.0,3.0,1.0,0.0
17996340,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.8661999106407166,0.26179900765419,0.236021026968956,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.8339073657989502,0.232221782207489,0.2208855599164962,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.857657253742218,0.253833532333374,0.1781520098447799,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.7991707921028137,0.2031800299882888,0.1935651898384094,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.7305033802986145,0.1538473814725875,0.6986339092254639,285.5240478515625,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4589233398437,285.5223999023437,1.0,0.3487254381179809,1.0,1.0,0.0,1.0,-1.8330507278442385,1.8330482244491573,2.55122313319589e-06,1.284040451049805,1.0,1.0,0.0,57.547969818115234,37.0,41948.3828125,0.0,530.9320068359375,1.0,282.1572570800781,284.6778869628906,296.4437561035156,299.2165832519531,293.1499938964844,293.1499938964844,281.8500061035156,35730.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944735288619995,1.0,0.0,0.0,3.981446504592896,3.981473922729492,1.0577306284176302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.2607421875,0.0,1931.9268798828125,1895.4371337890625,0.0,2421.009033203125,0.9796304702758788,1.0,0.0,3.0,1.0,0.0
17996400,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.8661999106407166,0.26179900765419,0.236021026968956,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.8339073657989502,0.232221782207489,0.2208855599164962,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.857657253742218,0.253833532333374,0.1781520098447799,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.7991707921028137,0.2031800299882888,0.1935651898384094,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.7305033802986145,0.1538473814725875,0.6986339092254639,285.5240478515625,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4589233398437,285.5223999023437,1.0,0.3487254381179809,1.0,1.0,0.0,1.0,-1.8330507278442385,1.8330482244491573,2.55122313319589e-06,1.284040451049805,1.0,1.0,0.0,57.547969818115234,37.0,41948.3828125,0.0,530.9320068359375,1.0,282.1572570800781,284.6778869628906,296.4437561035156,299.2165832519531,293.1499938964844,293.1499938964844,281.8500061035156,35730.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944735288619995,1.0,0.0,0.0,3.981446504592896,3.981473922729492,1.0577306284176302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.2607421875,0.0,1931.9268798828125,1895.4371337890625,0.0,2421.009033203125,0.9796304702758788,1.0,0.0,3.0,1.0,0.0
17996460,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.8860244750976562,0.26319420337677,0.2371809929609298,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33355712890625,0.8511481285095215,0.2329548895359039,0.2214627563953399,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330993652344,0.8764915466308594,0.2547414600849151,0.1787077039480209,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.8163254261016846,0.2036768645048141,0.193911463022232,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7439259886741638,0.1534643471240997,0.6962921619415283,285.3327941894531,284.95001220703125,295.39404296875,293.4308166503906,295.3921203613281,297.4414367675781,285.3246459960937,1.0,0.3442471027374267,1.0,1.0,0.0,1.0,-1.833409309387207,1.833406686782837,2.5522235773678403e-06,1.2843248844146729,1.0,1.0,0.0,53.052467346191406,37.0,43039.65234375,0.0,517.140380859375,1.0,281.8703308105469,284.459228515625,296.4833374023437,299.3511962890625,293.1499938964844,293.1499938964844,281.8500061035156,35811.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029815554618835,1.0,0.0,0.0,3.985988140106201,3.986015558242798,1.060145109477162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.60546875,0.0,1938.545654296875,1895.4371337890625,0.0,2498.716552734375,0.9807106852531432,1.0,0.0,3.0,1.0,0.0
17996520,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.8969998359680176,0.2637902498245239,0.2376123666763305,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108215332031,0.8609071373939514,0.2332511097192764,0.2216492146253585,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106689453125,0.8870457410812378,0.2551166415214538,0.1788962483406067,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.8252086639404297,0.2038722783327102,0.1940030604600906,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.7515890002250671,0.1532685458660125,0.6949896216392517,285.3105773925781,284.95001220703125,295.41363525390625,293.4426574707031,295.41168212890625,297.4337463378906,285.30816650390625,1.0,0.3419091403484344,1.0,1.0,0.0,1.0,-1.832923889160156,1.832921266555786,2.550914814491989e-06,1.283977746963501,1.0,1.0,0.0,50.79544448852539,25.0,43103.8515625,0.0,509.7735595703125,1.0,281.8563842773437,284.4424133300781,296.4737243652344,299.31817626953125,293.1499938964844,293.1499938964844,281.54998779296875,35839.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033010959625244,1.0,0.0,0.0,3.987523317337036,3.987550735473633,1.060961835719354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.5546875,0.0,1940.786376953125,1895.4371337890625,0.0,2501.644775390625,0.9810758233070374,1.0,0.0,3.0,1.0,0.0
17996580,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.9496303796768188,0.2654879093170166,0.2388952523469925,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.905671000480652,0.234032467007637,0.2221260070800781,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9371436834335328,0.2561334371566772,0.179414764046669,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8651002049446106,0.2043580561876297,0.1941905468702316,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7876409292221069,0.1525122821331024,0.6902793049812317,285.0939025878906,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4090881347656,285.0918884277344,1.0,0.3332686424255371,1.0,1.0,0.0,1.0,-1.830230474472046,1.830227971076965,2.54363817475678e-06,1.2820335626602173,1.0,1.0,0.0,42.62796401977539,25.0,44197.796875,0.0,482.5418395996094,1.0,281.55718994140625,284.20654296875,296.5062255859375,299.4156799316406,293.1499938964844,293.1499938964844,281.25,35904.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110886812210083,1.0,0.0,0.0,3.991152286529541,3.9911797046661377,1.0628937161527574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.189453125,0.0,1946.08984375,1895.4371337890625,0.0,2573.222412109375,0.981938898563385,1.0,0.0,3.0,1.0,0.0
17996640,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.9496303796768188,0.2654879093170166,0.2388952523469925,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.905671000480652,0.234032467007637,0.2221260070800781,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9371436834335328,0.2561334371566772,0.179414764046669,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8651002049446106,0.2043580561876297,0.1941905468702316,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7876409292221069,0.1525122821331024,0.6902793049812317,285.0939025878906,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4090881347656,285.0918884277344,1.0,0.3332686424255371,1.0,1.0,0.0,1.0,-1.830230474472046,1.830227971076965,2.54363817475678e-06,1.2820335626602173,1.0,1.0,0.0,42.62796401977539,25.0,44197.796875,0.0,482.5418395996094,1.0,281.55718994140625,284.20654296875,296.5062255859375,299.4156799316406,293.1499938964844,293.1499938964844,281.25,35904.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110886812210083,1.0,0.0,0.0,3.991152286529541,3.9911797046661377,1.0628937161527574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.189453125,0.0,1946.08984375,1895.4371337890625,0.0,2573.222412109375,0.981938898563385,1.0,0.0,3.0,1.0,0.0
17996700,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9735625386238098,0.2662740647792816,0.2395199090242386,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9303632974624634,0.2343615740537643,0.2223429232835769,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9619672894477844,0.2565817832946777,0.1796604245901107,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8858731389045715,0.2045536786317825,0.1942758411169052,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8057528138160706,0.1520932465791702,0.6879057884216309,284.9418029785156,284.95001220703125,295.5083312988281,293.50146484375,295.50640869140625,297.3974609375,284.9225158691406,1.0,0.3301357328891754,1.0,1.0,0.0,1.0,-1.8287878036499023,1.8287853002548216,2.539720298955217e-06,1.2809710502624512,0.9790980219841005,0.9790980219841005,0.0,39.50587844848633,25.0,45182.74609375,0.0,471.88916015625,1.0,281.291748046875,284.01519775390625,296.5495910644531,299.5763854980469,293.1499938964844,293.1499938964844,281.25,36126.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170822262763977,1.0,0.0,0.0,3.990180253982544,3.99020791053772,1.0623762136674486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.43408203125,0.0,1946.6278076171875,1895.4371337890625,0.0,2628.559814453125,0.9815759658813475,1.0,0.0,3.0,1.0,0.0
17996760,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9913840889930724,0.2669554352760315,0.2400484532117843,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9522539377212524,0.2346120476722717,0.2224986255168914,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9811232089996338,0.2569410502910614,0.179849699139595,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9045639634132384,0.2046812325716018,0.1943138688802719,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8207283020019531,0.1516162604093551,0.6853798031806946,284.8927917480469,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3854675292969,284.89508056640625,1.0,0.3274915218353271,1.0,1.0,0.0,1.0,-1.8268498182296755,1.8268473148345947,2.534474560889066e-06,1.2795536518096924,0.9309757351875304,0.9309757351875304,0.0,37.11073684692383,43.0,45087.98046875,0.0,463.2000427246094,1.0,281.2558288574219,283.9972229003906,296.5413818359375,299.5084228515625,293.1499938964844,293.1499938964844,280.95001220703125,38496.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178540468215942,1.0,0.0,0.0,3.927412748336792,3.9274399280548096,1.0292155820934568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.34765625,0.0,1884.35595703125,1895.4371337890625,0.0,2635.699951171875,0.9687400460243224,1.0,0.0,3.0,1.0,0.0
17996820,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9803073406219482,0.2685370445251465,0.241445854306221,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9368815422058104,0.235258087515831,0.2231158763170242,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9681697487831116,0.2578445971012115,0.1804730594158172,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8909462094306946,0.2050631791353225,0.1946902722120285,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8072342276573181,0.1507568061351776,0.6816644668579102,284.85174560546875,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.365478515625,284.8656311035156,1.0,0.3297942578792572,1.0,1.0,0.0,1.0,-1.826004981994629,1.8260023593902588,2.532097823859658e-06,1.2788589000701904,0.8219466805458069,0.8219466805458069,0.0,38.85786056518555,61.0,45283.90625,0.0,468.0963134765625,1.0,280.95672607421875,283.9779968261719,296.5631103515625,299.53863525390625,293.1499938964844,293.1499938964844,281.25,44655.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211154937744141,1.0,0.0,0.0,3.571175575256348,3.571200370788574,8.509728104399983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.10595703125,0.0,1510.593994140625,1895.4371337890625,0.0,2665.90673828125,0.8958820700645447,1.0,0.0,3.0,1.0,0.0
17996880,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9803073406219482,0.2685370445251465,0.241445854306221,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9368815422058104,0.235258087515831,0.2231158763170242,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9681697487831116,0.2578445971012115,0.1804730594158172,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8909462094306946,0.2050631791353225,0.1946902722120285,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8072342276573181,0.1507568061351776,0.6816644668579102,284.85174560546875,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.365478515625,284.8656311035156,1.0,0.3297942578792572,1.0,1.0,0.0,1.0,-1.826004981994629,1.8260023593902588,2.532097823859658e-06,1.2788589000701904,0.8219466805458069,0.8219466805458069,0.0,38.85786056518555,61.0,45283.90625,0.0,468.0963134765625,1.0,280.95672607421875,283.9779968261719,296.5631103515625,299.53863525390625,293.1499938964844,293.1499938964844,281.25,44655.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211154937744141,1.0,0.0,0.0,3.571175575256348,3.571200370788574,8.509728104399983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.10595703125,0.0,1510.593994140625,1895.4371337890625,0.0,2665.90673828125,0.8958820700645447,1.0,0.0,3.0,1.0,0.0
17996940,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9591957330703736,0.2700784802436828,0.2426832765340805,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9122181534767152,0.2360779792070388,0.2238183170557022,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9448927640914916,0.2589036226272583,0.1811308115720749,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8701444268226624,0.2056804448366165,0.1952241659164428,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7871975302696228,0.1505976170301437,0.680870771408081,285.0343933105469,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.360595703125,285.0442199707031,1.0,0.3335803151130676,1.0,1.0,0.0,1.0,-1.82880699634552,1.82880449295044,2.5395579541509505e-06,1.2808064222335815,0.9410845637321472,0.9410845637321472,0.0,42.02824020385742,61.0,44943.9375,0.0,479.7572021484375,1.0,281.210205078125,284.155029296875,296.5150451660156,299.3541564941406,293.1499938964844,293.1499938964844,281.25,34792.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094449043273926,1.0,0.0,0.0,3.639685869216919,3.63970947265625,8.839365364110563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.630859375,0.0,1512.7138671875,1895.4371337890625,0.0,2558.082275390625,0.904784083366394,1.0,0.0,3.0,1.0,0.0
