time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997000,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9386921525001526,0.2713920772075653,0.2439748793840408,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8931018114089966,0.2368530631065368,0.2246391624212265,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9233512878417968,0.2598635852336883,0.1818721741437912,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8529431223869324,0.2062863856554031,0.1958870589733123,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7704369425773621,0.1505908668041229,0.6812487244606018,285.0468139648437,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3586120605469,285.04461669921875,1.0,0.3376045823097229,1.0,1.0,0.0,1.0,-1.8334814310073853,1.833478927612305,2.552132627897663e-06,1.2841391563415527,0.9775707125663756,0.9775707125663756,0.0,45.27532577514648,79.0,45231.98828125,0.0,492.9131774902344,1.0,281.24273681640625,284.1448059082031,296.5520935058594,299.4378967285156,293.1499938964844,293.1499938964844,280.95001220703125,32650.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057553768157959,1.0,0.0,0.0,3.727880954742432,3.7279052734375,9.272937973037187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.36865234375,0.0,1595.9569091796875,1895.4371337890625,0.0,2524.160400390625,0.9204416871070862,1.0,0.0,3.0,1.0,0.0
17997060,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8872026205062866,0.2731762528419494,0.2462806850671768,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8478045463562012,0.2379582822322845,0.2262827903032302,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8739663362503052,0.2611814439296722,0.1832752376794815,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8119319081306458,0.2070945054292678,0.1972258687019348,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7313880324363708,0.1501674056053161,0.6818757653236389,284.8902587890625,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.3458557128906,284.8974914550781,1.0,0.3491845428943634,1.0,1.0,0.0,1.0,-1.8422714471817017,1.8422688245773315,2.575901589807472e-06,1.2904255390167236,0.8631753325462341,0.8631753325462341,0.0,55.59898376464844,82.0,46144.10546875,0.0,531.0575561523438,1.0,280.9566345214844,283.9891662597656,296.6730651855469,299.6847229003906,293.1499938964844,293.1499938964844,281.25,39329.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159886598587036,1.0,0.0,0.0,3.630053997039795,3.6300783157348633,8.79264348441211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.36083984375,0.0,1535.8631591796875,1895.4371337890625,0.0,2618.44775390625,0.903196096420288,1.0,0.0,3.0,1.0,0.0
17997120,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8872026205062866,0.2731762528419494,0.2462806850671768,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8478045463562012,0.2379582822322845,0.2262827903032302,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8739663362503052,0.2611814439296722,0.1832752376794815,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8119319081306458,0.2070945054292678,0.1972258687019348,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7313880324363708,0.1501674056053161,0.6818757653236389,284.8902587890625,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.3458557128906,284.8974914550781,1.0,0.3491845428943634,1.0,1.0,0.0,1.0,-1.8422714471817017,1.8422688245773315,2.575901589807472e-06,1.2904255390167236,0.8631753325462341,0.8631753325462341,0.0,55.59898376464844,82.0,46144.10546875,0.0,531.0575561523438,1.0,280.9566345214844,283.9891662597656,296.6730651855469,299.6847229003906,293.1499938964844,293.1499938964844,281.25,39329.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159886598587036,1.0,0.0,0.0,3.630053997039795,3.6300783157348633,8.79264348441211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.36083984375,0.0,1535.8631591796875,1895.4371337890625,0.0,2618.44775390625,0.903196096420288,1.0,0.0,3.0,1.0,0.0
17997180,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8603163361549377,0.2756335437297821,0.2485299706459045,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8232809901237488,0.2394381612539291,0.2278289198875427,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8475546836853027,0.2629831433296203,0.1846135407686233,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.7863364815711975,0.2082299590110778,0.1984666734933853,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.708285927772522,0.1499725878238678,0.681961715221405,285.0704040527344,284.95001220703125,295.7869567871094,293.6882629394531,295.7850952148437,297.3390808105469,285.06884765625,1.0,0.3578909933567047,1.0,1.0,0.0,1.0,-1.850025653839112,1.8500230312347408,2.5968531645048643e-06,1.295868992805481,1.0,1.0,0.0,63.86396408081055,70.0,46048.5703125,0.0,562.3535766601562,1.0,281.24273681640625,284.15240478515625,296.6642761230469,299.6041259765625,293.1499938964844,293.1499938964844,280.95001220703125,32269.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068147897720337,1.0,0.0,0.0,3.784119129180908,3.784143686294556,9.554827329338875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.64306640625,0.0,1658.6246337890625,1895.4371337890625,0.0,2533.89208984375,0.9325426816940308,1.0,0.0,3.0,1.0,0.0
17997240,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8603163361549377,0.2756335437297821,0.2485299706459045,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8232809901237488,0.2394381612539291,0.2278289198875427,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8475546836853027,0.2629831433296203,0.1846135407686233,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.7863364815711975,0.2082299590110778,0.1984666734933853,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.708285927772522,0.1499725878238678,0.681961715221405,285.0704040527344,284.95001220703125,295.7869567871094,293.6882629394531,295.7850952148437,297.3390808105469,285.06884765625,1.0,0.3578909933567047,1.0,1.0,0.0,1.0,-1.850025653839112,1.8500230312347408,2.5968531645048643e-06,1.295868992805481,1.0,1.0,0.0,63.86396408081055,70.0,46048.5703125,0.0,562.3535766601562,1.0,281.24273681640625,284.15240478515625,296.6642761230469,299.6041259765625,293.1499938964844,293.1499938964844,280.95001220703125,32269.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068147897720337,1.0,0.0,0.0,3.784119129180908,3.784143686294556,9.554827329338875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.64306640625,0.0,1658.6246337890625,1895.4371337890625,0.0,2533.89208984375,0.9325426816940308,1.0,0.0,3.0,1.0,0.0
17997300,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8568564057350159,0.2765654027462005,0.2496368438005447,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8198398947715759,0.2400404661893844,0.2285839021205902,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8440016508102417,0.2636845409870147,0.1852687895298004,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7826583981513977,0.2086845636367797,0.1990648806095123,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.7041069269180298,0.1498105078935623,0.6818838119506836,284.9226379394531,284.95001220703125,295.8173522949219,293.7098999023437,295.8155212402344,297.3344421386719,284.9043273925781,1.0,0.3594960570335388,1.0,1.0,0.0,1.0,-1.853676199913025,1.8536735773086548,2.6067882572533563e-06,1.2984617948532104,0.9385330080986024,0.9385330080986024,0.0,65.45061492919922,70.0,47133.37890625,0.0,569.90185546875,1.0,280.99468994140625,283.9654541015625,296.7567443847656,299.8650817871094,293.1499938964844,293.1499938964844,280.95001220703125,34359.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152790069580078,1.0,0.0,0.0,3.813786268234253,3.8138115406036377,9.70523274190782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.6298828125,0.0,1710.312255859375,1895.4371337890625,0.0,2611.8896484375,0.9395467042922974,1.0,0.0,3.0,1.0,0.0
17997360,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8566693067550659,0.2771565914154053,0.2502803206443786,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8195034861564636,0.2404123097658157,0.2290263772010803,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8436724543571472,0.2641104161739349,0.1856422126293182,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7822218537330627,0.2089367508888244,0.1993853151798248,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7028951644897461,0.1494869589805603,0.6807677745819092,284.88458251953125,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3269348144531,284.8886413574219,1.0,0.3597296476364136,1.0,1.0,0.0,1.0,-1.854475975036621,1.854473352432251,2.6089069251611363e-06,1.298979878425598,0.8932176828384399,0.8932176828384399,0.0,65.76472473144531,58.0,47065.30859375,0.0,571.4530029296875,1.0,280.9564514160156,283.959228515625,296.7713317871094,299.8459777832031,293.1499938964844,293.1499938964844,281.25,38061.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192910552024841,1.0,0.0,0.0,3.741504192352295,3.74152946472168,9.340836868432234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.65234375,0.0,1653.183837890625,1895.4371337890625,0.0,2649.00244140625,0.926680862903595,1.0,0.0,3.0,1.0,0.0
17997420,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8675628304481506,0.2794457376003265,0.2519188225269317,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8287493586540222,0.2417987883090973,0.2300225049257278,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8536182641983032,0.2657797634601593,0.1865405738353729,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7917352318763733,0.2100098729133606,0.2001076340675354,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7099412083625793,0.1492616087198257,0.6785653233528137,285.0739440917969,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3212585449219,285.0740966796875,1.0,0.3571286201477051,1.0,1.0,0.0,1.0,-1.856937289237976,1.856934666633606,2.6154204988415586e-06,1.3005636930465698,1.0,1.0,0.0,62.95647430419922,46.0,46716.14453125,0.0,564.3030395507812,1.0,281.2435913085937,284.1443176269531,296.7522277832031,299.7384948730469,293.1499938964844,293.1499938964844,280.95001220703125,33354.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102429509162903,1.0,0.0,0.0,3.848553895950317,3.848579406738281,9.882992344500965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.77294921875,0.0,1744.625,1895.4371337890625,0.0,2565.4306640625,0.9478883743286132,1.0,0.0,3.0,1.0,0.0
17997480,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8675628304481506,0.2794457376003265,0.2519188225269317,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8287493586540222,0.2417987883090973,0.2300225049257278,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8536182641983032,0.2657797634601593,0.1865405738353729,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7917352318763733,0.2100098729133606,0.2001076340675354,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7099412083625793,0.1492616087198257,0.6785653233528137,285.0739440917969,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3212585449219,285.0740966796875,1.0,0.3571286201477051,1.0,1.0,0.0,1.0,-1.856937289237976,1.856934666633606,2.6154204988415586e-06,1.3005636930465698,1.0,1.0,0.0,62.95647430419922,46.0,46716.14453125,0.0,564.3030395507812,1.0,281.2435913085937,284.1443176269531,296.7522277832031,299.7384948730469,293.1499938964844,293.1499938964844,280.95001220703125,33354.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102429509162903,1.0,0.0,0.0,3.848553895950317,3.848579406738281,9.882992344500965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.77294921875,0.0,1744.625,1895.4371337890625,0.0,2565.4306640625,0.9478883743286132,1.0,0.0,3.0,1.0,0.0
17997540,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.890573263168335,0.2809452712535858,0.2533606886863708,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8486323356628418,0.2427918314933776,0.2309279441833496,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.875342845916748,0.2669039964675903,0.1873394399881363,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8120542168617249,0.2107591032981872,0.2007562071084976,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7256234288215637,0.1488436758518219,0.6761885285377502,284.88555908203125,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3113708496094,284.888916015625,1.0,0.351610004901886,1.0,1.0,0.0,1.0,-1.8586444854736328,1.8586418628692627,2.6200050342595205e-06,1.3017125129699707,0.9103823900222778,0.9103823900222778,0.0,57.185508728027344,34.0,47733.21875,0.0,547.2314453125,1.0,280.9557189941406,283.9451904296875,296.8560791015625,299.9729919433594,293.1499938964844,293.1499938964844,280.6499938964844,37887.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217467665672302,1.0,0.0,0.0,3.8121531009674072,3.812179088592529,9.696923370938748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.08251953125,0.0,1735.9171142578125,1895.4371337890625,0.0,2671.75927734375,0.942391037940979,1.0,0.0,3.0,1.0,0.0
17997600,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.890573263168335,0.2809452712535858,0.2533606886863708,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8486323356628418,0.2427918314933776,0.2309279441833496,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.875342845916748,0.2669039964675903,0.1873394399881363,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8120542168617249,0.2107591032981872,0.2007562071084976,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7256234288215637,0.1488436758518219,0.6761885285377502,284.88555908203125,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3113708496094,284.888916015625,1.0,0.351610004901886,1.0,1.0,0.0,1.0,-1.8586444854736328,1.8586418628692627,2.6200050342595205e-06,1.3017125129699707,0.9103823900222778,0.9103823900222778,0.0,57.185508728027344,34.0,47733.21875,0.0,547.2314453125,1.0,280.9557189941406,283.9451904296875,296.8560791015625,299.9729919433594,293.1499938964844,293.1499938964844,280.6499938964844,37887.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217467665672302,1.0,0.0,0.0,3.8121531009674072,3.812179088592529,9.696923370938748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.08251953125,0.0,1735.9171142578125,1895.4371337890625,0.0,2671.75927734375,0.942391037940979,1.0,0.0,3.0,1.0,0.0
17997660,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9270881414413452,0.2821049988269806,0.2540701329708099,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8799176812171936,0.2434860467910766,0.2312822788953781,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9089632034301758,0.2677071690559387,0.1876648515462875,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8401556611061096,0.2112450897693634,0.2009164541959762,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7488904595375061,0.1481953263282776,0.6719195246696472,284.8630065917969,284.95001220703125,296.0270690917969,293.8652038574219,296.0252685546875,297.2991943359375,284.8758544921875,1.0,0.3438404202461242,1.0,1.0,0.0,1.0,-1.8553797006607056,1.855377078056336,2.610954879855853e-06,1.299280881881714,0.8149446845054626,0.8149446845054626,0.0,49.799442291259766,25.0,47876.69921875,0.0,521.6519775390625,1.0,280.6575622558594,283.941650390625,296.87994384765625,300.0176696777344,293.1499938964844,293.1499938964844,280.95001220703125,43696.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280457854270935,1.0,0.0,0.0,3.476369619369507,3.476393461227417,8.063901191235345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.62158203125,0.0,1403.28564453125,1895.4371337890625,0.0,2730.26123046875,0.8746318817138672,1.0,0.0,3.0,1.0,0.0
17997720,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9270881414413452,0.2821049988269806,0.2540701329708099,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8799176812171936,0.2434860467910766,0.2312822788953781,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9089632034301758,0.2677071690559387,0.1876648515462875,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8401556611061096,0.2112450897693634,0.2009164541959762,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7488904595375061,0.1481953263282776,0.6719195246696472,284.8630065917969,284.95001220703125,296.0270690917969,293.8652038574219,296.0252685546875,297.2991943359375,284.8758544921875,1.0,0.3438404202461242,1.0,1.0,0.0,1.0,-1.8553797006607056,1.855377078056336,2.610954879855853e-06,1.299280881881714,0.8149446845054626,0.8149446845054626,0.0,49.799442291259766,25.0,47876.69921875,0.0,521.6519775390625,1.0,280.6575622558594,283.941650390625,296.87994384765625,300.0176696777344,293.1499938964844,293.1499938964844,280.95001220703125,43696.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280457854270935,1.0,0.0,0.0,3.476369619369507,3.476393461227417,8.063901191235345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.62158203125,0.0,1403.28564453125,1895.4371337890625,0.0,2730.26123046875,0.8746318817138672,1.0,0.0,3.0,1.0,0.0
17997780,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9831435680389404,0.2845447957515716,0.2556862235069275,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9341396689414978,0.2450016438961029,0.2321852743625641,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9669336676597596,0.2695103585720062,0.1885102093219757,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8870592713356018,0.2124634981155395,0.2015582472085952,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7892557382583618,0.1481144279241562,0.6692837476730347,285.029052734375,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2984924316406,285.0260009765625,1.0,0.3357893824577331,1.0,1.0,0.0,1.0,-1.857020378112793,1.8570177555084229,2.6153902581427246e-06,1.30041241645813,0.948620080947876,0.948620080947876,0.0,41.429988861083984,28.0,47807.1328125,0.0,496.2982482910156,1.0,280.9417724609375,284.0809631347656,296.8693542480469,299.918701171875,293.1499938964844,293.1499938964844,280.6499938964844,32597.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148893713951111,1.0,0.0,0.0,3.6428627967834473,3.642886161804199,8.85480346823897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.509765625,0.0,1499.833251953125,1895.4371337890625,0.0,2608.289794921875,0.9011853933334352,1.0,0.0,3.0,1.0,0.0
17997840,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9831435680389404,0.2845447957515716,0.2556862235069275,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9341396689414978,0.2450016438961029,0.2321852743625641,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9669336676597596,0.2695103585720062,0.1885102093219757,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8870592713356018,0.2124634981155395,0.2015582472085952,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7892557382583618,0.1481144279241562,0.6692837476730347,285.029052734375,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2984924316406,285.0260009765625,1.0,0.3357893824577331,1.0,1.0,0.0,1.0,-1.857020378112793,1.8570177555084229,2.6153902581427246e-06,1.30041241645813,0.948620080947876,0.948620080947876,0.0,41.429988861083984,28.0,47807.1328125,0.0,496.2982482910156,1.0,280.9417724609375,284.0809631347656,296.8693542480469,299.918701171875,293.1499938964844,293.1499938964844,280.6499938964844,32597.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148893713951111,1.0,0.0,0.0,3.6428627967834473,3.642886161804199,8.85480346823897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.509765625,0.0,1499.833251953125,1895.4371337890625,0.0,2608.289794921875,0.9011853933334352,1.0,0.0,3.0,1.0,0.0
17997900,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.2854124009609222,0.2551669478416443,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9583116173744202,0.2455886453390121,0.2327655553817749,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.987360179424286,0.2701604664325714,0.1890139132738113,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9082671403884888,0.2129333168268203,0.202009230852127,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8070430159568787,0.1480030715465545,0.6686407327651978,284.8851318359375,284.95001220703125,296.1151428222656,293.9336242675781,296.1133728027344,297.2960510253906,284.8699645996094,1.0,0.333373486995697,1.0,1.0,0.0,1.0,-1.857585430145264,1.8575828075408936,2.617071459098952e-06,1.3009271621704102,0.8589131236076355,0.8589131236076355,0.0,38.71380233764648,28.0,48664.98046875,0.0,488.0504760742188,1.0,280.69744873046875,283.9093322753906,296.96356201171875,300.17340087890625,293.1499938964844,293.1499938964844,280.6499938964844,36472.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216641545295715,1.0,0.0,0.0,3.6348118782043457,3.634835720062256,8.815707133180695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.11767578125,0.0,1519.854248046875,1895.4371337890625,0.0,2670.993408203125,0.8998212218284607,1.0,0.0,3.0,1.0,0.0
17997960,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.2867577672004699,0.2489316165447235,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9665864706039428,0.2459716647863388,0.2331547439098358,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.993909239768982,0.2705698609352112,0.1893251091241836,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.916758120059967,0.2132217437028885,0.2023031860589981,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8128476142883301,0.1477517336606979,0.6675621271133423,284.88458251953125,284.95001220703125,296.1442565917969,293.9566345214844,296.1424865722656,297.2933959960937,284.892333984375,1.0,0.3313333988189697,1.0,1.0,0.0,1.0,-1.849897027015686,1.849894404411316,2.5959955110010924e-06,1.2953599691390991,0.8321744203567505,0.8321744203567505,0.0,37.68115234375,46.0,48266.33984375,0.0,479.7919921875,1.0,280.6578674316406,283.948486328125,296.97784423828125,300.1330871582031,293.1499938964844,293.1499938964844,280.95001220703125,40345.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237652778625488,1.0,0.0,0.0,3.498808145523072,3.4988315105438232,8.168335057234799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.1484375,0.0,1402.540771484375,1895.4371337890625,0.0,2690.486572265625,0.8750994801521301,1.0,0.0,3.0,1.0,0.0
17998020,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9990000128746032,0.2900880873203277,0.256418764591217,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9591103792190552,0.2473621964454651,0.2343358546495437,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9880425333976746,0.2721744179725647,0.190318301320076,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9088621735572816,0.214347705245018,0.2032548636198043,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8051139116287231,0.1476786583662033,0.6668484210968018,285.0514221191406,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.29644775390625,285.048828125,1.0,0.334921270608902,1.0,1.0,0.0,1.0,-1.861752152442932,1.861749529838562,2.6282118597009685e-06,1.3036803007125854,0.9785454273223876,0.9785454273223876,0.0,38.95730972290039,64.0,48392.9921875,0.0,491.599853515625,1.0,280.94219970703125,284.09375,296.9737548828125,300.05352783203125,293.1499938964844,293.1499938964844,280.6499938964844,31617.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134596347808838,1.0,0.0,0.0,3.6730728149414062,3.673096418380737,9.002277465697262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.79638671875,0.0,1525.9940185546875,1895.4371337890625,0.0,2595.0888671875,0.907279133796692,1.0,0.0,3.0,1.0,0.0
17998080,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9990000128746032,0.2900880873203277,0.256418764591217,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9591103792190552,0.2473621964454651,0.2343358546495437,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9880425333976746,0.2721744179725647,0.190318301320076,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9088621735572816,0.214347705245018,0.2032548636198043,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8051139116287231,0.1476786583662033,0.6668484210968018,285.0514221191406,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.29644775390625,285.048828125,1.0,0.334921270608902,1.0,1.0,0.0,1.0,-1.861752152442932,1.861749529838562,2.6282118597009685e-06,1.3036803007125854,0.9785454273223876,0.9785454273223876,0.0,38.95730972290039,64.0,48392.9921875,0.0,491.599853515625,1.0,280.94219970703125,284.09375,296.9737548828125,300.05352783203125,293.1499938964844,293.1499938964844,280.6499938964844,31617.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134596347808838,1.0,0.0,0.0,3.6730728149414062,3.673096418380737,9.002277465697262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.79638671875,0.0,1525.9940185546875,1895.4371337890625,0.0,2595.0888671875,0.907279133796692,1.0,0.0,3.0,1.0,0.0
17998140,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9820461869239808,0.2899574637413025,0.2612596750259399,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.929668128490448,0.2479677349328994,0.2352404743432998,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9630130529403688,0.2728188931941986,0.1910505592823028,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8830345869064331,0.2148242443799972,0.2040148675441742,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7815572023391724,0.1474506556987762,0.6671329140663147,284.8807678222656,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2880554199219,284.8749389648437,1.0,0.3402704298496246,1.0,1.0,0.0,1.0,-1.871288061141968,1.871285319328308,2.6544462343736086e-06,1.3104960918426514,0.873608410358429,0.873608410358429,0.0,42.85391998291016,64.0,49488.8984375,0.0,510.201416015625,1.0,280.67730712890625,283.9028015136719,297.08062744140625,300.327392578125,293.1499938964844,293.1499938964844,280.6499938964844,36627.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233362436294556,1.0,0.0,0.0,3.669509649276733,3.6695339679718018,8.984820283330919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.56005859375,0.0,1559.7025146484375,1895.4371337890625,0.0,2686.5048828125,0.9080708622932434,1.0,0.0,3.0,1.0,0.0
17998200,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9603964686393738,0.2898965179920196,0.2612508535385132,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.905944287776947,0.2481724768877029,0.2356047928333282,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9393756985664368,0.2730257511138916,0.1913213729858398,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.863030195236206,0.2149692773818969,0.204320877790451,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7633544206619263,0.1472074836492538,0.666862964630127,284.8899230957031,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2822570800781,284.8961486816406,1.0,0.3438405990600586,1.0,1.0,0.0,1.0,-1.8717832565307613,1.871780633926392,2.655727257661056e-06,1.3107805252075195,0.8630464673042297,0.8630464673042297,0.0,46.32539749145508,82.0,49417.3515625,0.0,521.678955078125,1.0,280.6570739746094,283.9303894042969,297.0859375,300.3056640625,293.1499938964844,293.1499938964844,280.95001220703125,38634.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253152370452881,1.0,0.0,0.0,3.6023879051208496,3.602411985397339,8.659130230626033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.029296875,0.0,1500.2950439453125,1895.4371337890625,0.0,2704.8798828125,0.8964400887489319,1.0,0.0,3.0,1.0,0.0
17998260,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9010213613510132,0.2912750542163849,0.2624880075454712,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8553473353385925,0.2493137568235397,0.2369614839553833,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8828905820846558,0.2743317782878876,0.1924079656600952,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8177267909049988,0.2158669978380203,0.2054697573184967,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7222024202346802,0.1468587517738342,0.6669428944587708,285.05816650390625,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2771911621094,285.0553283691406,1.0,0.3557874858379364,1.0,1.0,0.0,1.0,-1.8774842023849487,1.8774815797805784,2.671923994057579e-06,1.3152071237564087,1.0,1.0,0.0,57.660404205322266,100.0,49374.63671875,0.0,561.849853515625,1.0,280.9429931640625,284.0815734863281,297.0777587890625,300.2252502441406,293.1499938964844,293.1499938964844,280.6499938964844,31899.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173002600669861,1.0,0.0,0.0,3.762777328491211,3.7628016471862793,9.44735688790388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.015625,0.0,1630.6654052734375,1895.4371337890625,0.0,2630.576171875,0.927647352218628,1.0,0.0,3.0,1.0,0.0
17998320,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9010213613510132,0.2912750542163849,0.2624880075454712,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8553473353385925,0.2493137568235397,0.2369614839553833,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8828905820846558,0.2743317782878876,0.1924079656600952,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8177267909049988,0.2158669978380203,0.2054697573184967,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7222024202346802,0.1468587517738342,0.6669428944587708,285.05816650390625,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2771911621094,285.0553283691406,1.0,0.3557874858379364,1.0,1.0,0.0,1.0,-1.8774842023849487,1.8774815797805784,2.671923994057579e-06,1.3152071237564087,1.0,1.0,0.0,57.660404205322266,100.0,49374.63671875,0.0,561.849853515625,1.0,280.9429931640625,284.0815734863281,297.0777587890625,300.2252502441406,293.1499938964844,293.1499938964844,280.6499938964844,31899.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173002600669861,1.0,0.0,0.0,3.762777328491211,3.7628016471862793,9.44735688790388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.015625,0.0,1630.6654052734375,1895.4371337890625,0.0,2630.576171875,0.927647352218628,1.0,0.0,3.0,1.0,0.0
17998380,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8565369248390198,0.2918962836265564,0.2638601660728454,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8159348964691162,0.2498708218336105,0.2382519990205764,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8403676152229309,0.2748798727989197,0.1933929771184921,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7774698734283447,0.216255635023117,0.2065757066011428,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6847259402275085,0.1461534798145294,0.6670545935630798,284.88287353515625,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.26666259765625,284.8880920410156,1.0,0.3697846233844757,1.0,1.0,0.0,1.0,-1.883330225944519,1.88332748413086,2.6886057185038226e-06,1.3197569847106934,0.8841850757598877,0.8841850757598877,0.0,71.55501556396484,88.0,50374.96875,0.0,610.5200805664062,1.0,280.6570739746094,283.9039611816406,297.1793212890625,300.46044921875,293.1499938964844,293.1499938964844,280.95001220703125,38346.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289000391960144,1.0,0.0,0.0,3.703335762023926,3.703360557556152,9.151229392045934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.8046875,0.0,1611.135009765625,1895.4371337890625,0.0,2738.20849609375,0.9186124205589294,1.0,0.0,3.0,1.0,0.0
17998440,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8565369248390198,0.2918962836265564,0.2638601660728454,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8159348964691162,0.2498708218336105,0.2382519990205764,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8403676152229309,0.2748798727989197,0.1933929771184921,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7774698734283447,0.216255635023117,0.2065757066011428,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6847259402275085,0.1461534798145294,0.6670545935630798,284.88287353515625,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.26666259765625,284.8880920410156,1.0,0.3697846233844757,1.0,1.0,0.0,1.0,-1.883330225944519,1.88332748413086,2.6886057185038226e-06,1.3197569847106934,0.8841850757598877,0.8841850757598877,0.0,71.55501556396484,88.0,50374.96875,0.0,610.5200805664062,1.0,280.6570739746094,283.9039611816406,297.1793212890625,300.46044921875,293.1499938964844,293.1499938964844,280.95001220703125,38346.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289000391960144,1.0,0.0,0.0,3.703335762023926,3.703360557556152,9.151229392045934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.8046875,0.0,1611.135009765625,1895.4371337890625,0.0,2738.20849609375,0.9186124205589294,1.0,0.0,3.0,1.0,0.0
17998500,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8467342257499695,0.2924993634223938,0.2643163204193115,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8064721822738647,0.2502608001232147,0.2386465221643448,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8310114145278931,0.2753203809261322,0.193689689040184,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7681291103363037,0.2165412008762359,0.2068898826837539,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6753478050231934,0.1458411514759063,0.666049063205719,285.03729248046875,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2633056640625,285.0513000488281,1.0,0.3729810714721679,1.0,1.0,0.0,1.0,-1.8838781118392944,1.8838753700256348,2.690235760383075e-06,1.3202346563339231,0.9874145984649658,0.9874145984649658,0.0,75.57357788085938,88.0,49869.109375,0.0,623.8099365234375,1.0,280.9035339355469,284.0746154785156,297.137939453125,300.27911376953125,293.1499938964844,293.1499938964844,280.95001220703125,33940.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224525451660156,1.0,0.0,0.0,3.746058940887451,3.746083498001098,9.363591857436404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.08154296875,0.0,1626.8731689453125,1895.4371337890625,0.0,2678.3056640625,0.927517831325531,1.0,0.0,3.0,1.0,0.0
17998560,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8435277342796326,0.2933913171291351,0.2651014924049377,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8030239939689636,0.2508478760719299,0.2392042428255081,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8277961015701294,0.2759913504123688,0.1941551566123962,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7648731470108032,0.2170037627220153,0.2073356956243515,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6715705990791321,0.1456705927848816,0.6653640270233154,285.0613708496094,284.95001220703125,296.4281311035156,294.1912536621094,296.4264831542969,297.262939453125,285.0607604980469,1.0,0.3746104538440704,1.0,1.0,0.0,1.0,-1.885761022567749,1.8857582807540887,2.6955681278195698e-06,1.3216556310653689,1.0,1.0,0.0,77.29428100585938,76.0,50130.671875,0.0,630.7236938476562,1.0,280.9430847167969,284.07427978515625,297.1703796386719,300.3680725097656,293.1499938964844,293.1499938964844,280.6499938964844,32994.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204498291015625,1.0,0.0,0.0,3.8268659114837646,3.826891183853149,9.771916893441812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.8935546875,0.0,1715.4100341796875,1895.4371337890625,0.0,2659.737060546875,0.9428207874298096,1.0,0.0,3.0,1.0,0.0
17998620,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8452401161193848,0.2940343618392944,0.2659818828105926,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8046624660491943,0.2513881325721741,0.2398976534605026,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8292908072471619,0.2765074074268341,0.1946890950202942,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7662914991378784,0.2173872739076614,0.2078543007373809,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6713653206825256,0.1449801921844482,0.6627528667449951,284.8789978027344,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25421142578125,284.8837280273437,1.0,0.373989850282669,1.0,1.0,0.0,1.0,-1.8857847452163696,1.88578200340271,2.695868943192181e-06,1.321860909461975,0.8966636657714844,0.8966636657714844,0.0,76.9496841430664,64.0,51064.5078125,0.0,629.633056640625,1.0,280.65582275390625,283.88690185546875,297.2709655761719,300.5981140136719,293.1499938964844,293.1499938964844,280.3500061035156,38389.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83111572265625,1.0,0.0,0.0,3.772146463394165,3.772172212600708,9.494462460679642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.79296875,0.0,1691.836181640625,1895.4371337890625,0.0,2758.83447265625,0.9338324069976808,1.0,0.0,3.0,1.0,0.0
17998680,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8452401161193848,0.2940343618392944,0.2659818828105926,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8046624660491943,0.2513881325721741,0.2398976534605026,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8292908072471619,0.2765074074268341,0.1946890950202942,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7662914991378784,0.2173872739076614,0.2078543007373809,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6713653206825256,0.1449801921844482,0.6627528667449951,284.8789978027344,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25421142578125,284.8837280273437,1.0,0.373989850282669,1.0,1.0,0.0,1.0,-1.8857847452163696,1.88578200340271,2.695868943192181e-06,1.321860909461975,0.8966636657714844,0.8966636657714844,0.0,76.9496841430664,64.0,51064.5078125,0.0,629.633056640625,1.0,280.65582275390625,283.88690185546875,297.2709655761719,300.5981140136719,293.1499938964844,293.1499938964844,280.3500061035156,38389.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83111572265625,1.0,0.0,0.0,3.772146463394165,3.772172212600708,9.494462460679642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.79296875,0.0,1691.836181640625,1895.4371337890625,0.0,2758.83447265625,0.9338324069976808,1.0,0.0,3.0,1.0,0.0
17998740,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.85503089427948,0.2944722175598144,0.2661387026309967,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.814221203327179,0.2517229318618774,0.2400226145982742,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8385130167007446,0.276812195777893,0.1947453767061233,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7754161357879639,0.217589646577835,0.2078597098588943,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6780868172645569,0.1441369652748108,0.6581645607948303,284.8753967285156,284.95001220703125,296.537841796875,294.2865905761719,296.5362243652344,297.2441711425781,284.8868713378906,1.0,0.3694794774055481,1.0,1.0,0.0,1.0,-1.8806885480880733,1.880685806274414,2.681875457710703e-06,1.3183578252792358,0.816048264503479,0.816048264503479,0.0,72.98285675048828,52.0,51164.6015625,0.0,613.1656494140625,1.0,280.35791015625,283.8992614746094,297.29559326171875,300.6378479003906,293.1499938964844,293.1499938964844,280.6499938964844,43026.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359991908073425,1.0,0.0,0.0,3.4479990005493164,3.4480223655700684,7.932819698908133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.20751953125,0.0,1369.494873046875,1895.4371337890625,0.0,2804.35986328125,0.8681345582008362,1.0,0.0,3.0,1.0,0.0
17998800,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.85503089427948,0.2944722175598144,0.2661387026309967,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.814221203327179,0.2517229318618774,0.2400226145982742,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8385130167007446,0.276812195777893,0.1947453767061233,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7754161357879639,0.217589646577835,0.2078597098588943,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6780868172645569,0.1441369652748108,0.6581645607948303,284.8753967285156,284.95001220703125,296.537841796875,294.2865905761719,296.5362243652344,297.2441711425781,284.8868713378906,1.0,0.3694794774055481,1.0,1.0,0.0,1.0,-1.8806885480880733,1.880685806274414,2.681875457710703e-06,1.3183578252792358,0.816048264503479,0.816048264503479,0.0,72.98285675048828,52.0,51164.6015625,0.0,613.1656494140625,1.0,280.35791015625,283.8992614746094,297.29559326171875,300.6378479003906,293.1499938964844,293.1499938964844,280.6499938964844,43026.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359991908073425,1.0,0.0,0.0,3.4479990005493164,3.4480223655700684,7.932819698908133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.20751953125,0.0,1369.494873046875,1895.4371337890625,0.0,2804.35986328125,0.8681345582008362,1.0,0.0,3.0,1.0,0.0
