time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998860,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8768640756607056,0.2962076365947723,0.267185240983963,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.83341383934021,0.2528981268405914,0.2406624406576156,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8588544130325317,0.278133749961853,0.1952999383211136,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7952707409858704,0.2185398489236831,0.2083058357238769,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6944202780723572,0.1438595056533813,0.6549267172813416,285.0228576660156,284.95001220703125,296.59185791015625,294.3344116210937,296.5902404785156,297.2455139160156,285.0192565917969,1.0,0.3626051843166351,1.0,1.0,0.0,1.0,-1.8800232410430908,1.8800204992294312,2.6802711090567755e-06,1.3180773258209229,0.9384117722511292,0.9384117722511292,0.0,65.86695098876953,40.0,51095.71484375,0.0,589.9027709960938,1.0,280.6415405273437,284.0221862792969,297.29547119140625,300.5509338378906,293.1499938964844,293.1499938964844,280.3500061035156,32647.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823604166507721,1.0,0.0,0.0,3.6155426502227774,3.615565776824951,8.722486199985724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.5087890625,0.0,1470.3258056640625,1895.4371337890625,0.0,2688.9912109375,0.8950153589248657,1.0,0.0,3.0,1.0,0.0
17998920,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8768640756607056,0.2962076365947723,0.267185240983963,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.83341383934021,0.2528981268405914,0.2406624406576156,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8588544130325317,0.278133749961853,0.1952999383211136,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7952707409858704,0.2185398489236831,0.2083058357238769,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6944202780723572,0.1438595056533813,0.6549267172813416,285.0228576660156,284.95001220703125,296.59185791015625,294.3344116210937,296.5902404785156,297.2455139160156,285.0192565917969,1.0,0.3626051843166351,1.0,1.0,0.0,1.0,-1.8800232410430908,1.8800204992294312,2.6802711090567755e-06,1.3180773258209229,0.9384117722511292,0.9384117722511292,0.0,65.86695098876953,40.0,51095.71484375,0.0,589.9027709960938,1.0,280.6415405273437,284.0221862792969,297.29547119140625,300.5509338378906,293.1499938964844,293.1499938964844,280.3500061035156,32647.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823604166507721,1.0,0.0,0.0,3.6155426502227774,3.615565776824951,8.722486199985724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.5087890625,0.0,1470.3258056640625,1895.4371337890625,0.0,2688.9912109375,0.8950153589248657,1.0,0.0,3.0,1.0,0.0
17998980,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9088845252990724,0.2968990504741668,0.267764002084732,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8615861535072327,0.2535645663738251,0.2411254793405532,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8893713355064392,0.278750479221344,0.1956413984298706,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8228431344032288,0.2190666645765304,0.2086138129234314,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7179602980613708,0.1433553099632263,0.6515320539474487,284.898193359375,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2398986816406,284.9069519042969,1.0,0.3541221618652344,1.0,1.0,0.0,1.0,-1.8779821395874023,1.877979516983032,2.6749728476715973e-06,1.3169102668762207,0.8338109254837036,0.8338109254837036,0.0,57.3513069152832,28.0,51614.9453125,0.0,561.2085571289062,1.0,280.3578796386719,283.9116516113281,297.39971923828125,300.7601318359375,293.1499938964844,293.1499938964844,280.6499938964844,39966.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315903544425964,1.0,0.0,0.0,3.4659554958343506,3.4659783840179443,8.015659318516555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.19775390625,0.0,1366.068115234375,1895.4371337890625,0.0,2763.255615234375,0.8681259155273438,1.0,0.0,3.0,1.0,0.0
17999040,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9088845252990724,0.2968990504741668,0.267764002084732,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8615861535072327,0.2535645663738251,0.2411254793405532,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8893713355064392,0.278750479221344,0.1956413984298706,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8228431344032288,0.2190666645765304,0.2086138129234314,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7179602980613708,0.1433553099632263,0.6515320539474487,284.898193359375,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2398986816406,284.9069519042969,1.0,0.3541221618652344,1.0,1.0,0.0,1.0,-1.8779821395874023,1.877979516983032,2.6749728476715973e-06,1.3169102668762207,0.8338109254837036,0.8338109254837036,0.0,57.3513069152832,28.0,51614.9453125,0.0,561.2085571289062,1.0,280.3578796386719,283.9116516113281,297.39971923828125,300.7601318359375,293.1499938964844,293.1499938964844,280.6499938964844,39966.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315903544425964,1.0,0.0,0.0,3.4659554958343506,3.4659783840179443,8.015659318516555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.19775390625,0.0,1366.068115234375,1895.4371337890625,0.0,2763.255615234375,0.8681259155273438,1.0,0.0,3.0,1.0,0.0
17999100,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9323996305465698,0.2975828051567077,0.2679843008518219,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8810350894927979,0.2540775537490845,0.2412932217121124,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9101675152778624,0.2792962789535522,0.1957615464925766,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.840000569820404,0.2194865047931671,0.2087107300758361,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.732120931148529,0.143204927444458,0.6496104001998901,285.0372009277344,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2394104003906,285.0475769042969,1.0,0.3493880927562713,1.0,1.0,0.0,1.0,-1.876399040222168,1.8763964176177976,2.670711637620116e-06,1.3158791065216064,0.9308713674545288,0.9308713674545288,0.0,52.6982536315918,28.0,51251.19140625,0.0,545.2329711914062,1.0,280.5979919433594,284.0539245605469,297.36627197265625,300.59246826171875,293.1499938964844,293.1499938964844,280.6499938964844,33641.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244735598564148,1.0,0.0,0.0,3.5364203453063965,3.536442756652832,8.344898105860921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.21728515625,0.0,1393.34033203125,1895.4371337890625,0.0,2697.062744140625,0.880562424659729,1.0,0.0,3.0,1.0,0.0
17999160,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9623103141784668,0.2984170317649841,0.2685209214687347,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9071463942527772,0.2547135651111603,0.2416632920503616,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9403859972953796,0.2799772322177887,0.1960676163434982,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8632799983024597,0.2200188189744949,0.2089845985174179,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.751004695892334,0.1431506425142288,0.6482802033424377,285.03564453125,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2407531738281,285.0311584472656,1.0,0.3444724678993225,1.0,1.0,0.0,1.0,-1.876585841178894,1.8765830993652344,2.6713785246101907e-06,1.3161334991455078,0.9614232182502748,0.9614232182502748,0.0,47.65486145019531,25.0,51575.5625,0.0,529.2481079101562,1.0,280.64190673828125,284.0265808105469,297.4037170410156,300.6905212402344,293.1499938964844,293.1499938964844,280.3500061035156,31844.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822208046913147,1.0,0.0,0.0,3.6461243629455566,3.6461477279663086,8.870666761140455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.298828125,0.0,1497.803955078125,1895.4371337890625,0.0,2676.03759765625,0.9013091921806335,1.0,0.0,3.0,1.0,0.0
17999220,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.2990112900733948,0.2674101591110229,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9562195539474488,0.2553043663501739,0.2421503067016601,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9853311777114868,0.2804688513278961,0.1963919699192047,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9049972891807556,0.2204944789409637,0.209339290857315,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7849231958389282,0.1426532864570617,0.6453647613525391,284.8873291015625,284.95001220703125,296.750244140625,294.4778747558594,296.7486877441406,297.2347106933594,284.8945617675781,1.0,0.3369856476783752,1.0,1.0,0.0,1.0,-1.869578838348389,1.8695762157440183,2.6527829959377414e-06,1.3117481470108032,0.842457115650177,0.842457115650177,0.0,40.85744857788086,43.0,52094.109375,0.0,503.79107666015625,1.0,280.3575134277344,283.8905639648437,297.5021057128906,300.8999328613281,293.1499938964844,293.1499938964844,280.6499938964844,39697.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315321803092957,1.0,0.0,0.0,3.5203537940979004,3.5203773975372314,8.269246336567448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.03369140625,0.0,1420.3416748046875,1895.4371337890625,0.0,2762.713134765625,0.8795219659805298,1.0,0.0,3.0,1.0,0.0
17999280,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.2990112900733948,0.2674101591110229,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9562195539474488,0.2553043663501739,0.2421503067016601,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9853311777114868,0.2804688513278961,0.1963919699192047,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9049972891807556,0.2204944789409637,0.209339290857315,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7849231958389282,0.1426532864570617,0.6453647613525391,284.8873291015625,284.95001220703125,296.750244140625,294.4778747558594,296.7486877441406,297.2347106933594,284.8945617675781,1.0,0.3369856476783752,1.0,1.0,0.0,1.0,-1.869578838348389,1.8695762157440183,2.6527829959377414e-06,1.3117481470108032,0.842457115650177,0.842457115650177,0.0,40.85744857788086,43.0,52094.109375,0.0,503.79107666015625,1.0,280.3575134277344,283.8905639648437,297.5021057128906,300.8999328613281,293.1499938964844,293.1499938964844,280.6499938964844,39697.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315321803092957,1.0,0.0,0.0,3.5203537940979004,3.5203773975372314,8.269246336567448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.03369140625,0.0,1420.3416748046875,1895.4371337890625,0.0,2762.713134765625,0.8795219659805298,1.0,0.0,3.0,1.0,0.0
17999340,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.3009496033191681,0.2645779550075531,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9605408906936646,0.2560340464115143,0.2426414340734481,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9887247085571288,0.281199038028717,0.1967241019010543,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9091331958770752,0.2210967391729354,0.2097336798906326,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7872053384780884,0.1424605697393417,0.643890917301178,285.0450744628906,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.23785400390625,285.0437927246094,1.0,0.3371627032756805,1.0,1.0,0.0,1.0,-1.8695985078811648,1.8695958852767944,2.6523987344262423e-06,1.3114069700241089,0.9613084197044371,0.9613084197044371,0.0,40.39678192138672,43.0,51840.203125,0.0,501.3354187011719,1.0,280.6268005371094,284.03680419921875,297.47412109375,300.75848388671875,293.1499938964844,293.1499938964844,280.6499938964844,32262.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226478695869446,1.0,0.0,0.0,3.634946823120117,3.634970188140869,8.81636253780016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.4296875,0.0,1488.6370849609375,1895.4371337890625,0.0,2680.1171875,0.9000417590141296,1.0,0.0,3.0,1.0,0.0
17999400,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.3014928996562958,0.2667984664440155,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9581953883171082,0.2563574016094208,0.2429659217596054,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9868252277374268,0.2815421819686889,0.1969775408506393,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9068178534507751,0.2213673293590545,0.210006758570671,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7849152088165283,0.1424209475517273,0.6437656283378601,285.0335998535156,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.23895263671875,285.0314025878906,1.0,0.3382705748081207,1.0,1.0,0.0,1.0,-1.873623609542847,1.8736209869384768,2.6634738787834067e-06,1.3142518997192385,0.9705712795257568,0.9705712795257568,0.0,40.82197952270508,61.0,52050.125,0.0,505.2522888183594,1.0,280.6416015625,284.0210266113281,297.5000305175781,300.81475830078125,293.1499938964844,293.1499938964844,280.3500061035156,32094.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220857977867126,1.0,0.0,0.0,3.6828033924102783,3.68282699584961,9.050036737789924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.94921875,0.0,1540.4886474609375,1895.4371337890625,0.0,2674.903564453125,0.9098077416419984,1.0,0.0,3.0,1.0,0.0
17999460,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9709084033966064,0.3011544942855835,0.2714823484420776,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9155558347702026,0.2568592131137848,0.2438687533140182,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.948738932609558,0.281926542520523,0.1975974887609481,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8703044056892395,0.2217599153518676,0.2107845991849899,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7528252005577087,0.1418623924255371,0.6429983377456665,284.89044189453125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2296447753906,284.89697265625,1.0,0.345448225736618,1.0,1.0,0.0,1.0,-1.8804465532302856,1.880443811416626,2.6827785859495634e-06,1.3194526433944702,0.8584480285644531,0.8584480285644531,0.0,46.88410186767578,79.0,52946.58984375,0.0,529.4274291992188,1.0,280.3577880859375,283.8795166015625,297.6007385253906,301.0453186035156,293.1499938964844,293.1499938964844,280.6499938964844,38968.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318769931793213,1.0,0.0,0.0,3.588083505630493,3.588107347488404,8.590498623561871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.2470703125,0.0,1487.1990966796875,1895.4371337890625,0.0,2765.92529296875,0.8936713933944702,1.0,0.0,3.0,1.0,0.0
17999520,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9709084033966064,0.3011544942855835,0.2714823484420776,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9155558347702026,0.2568592131137848,0.2438687533140182,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.948738932609558,0.281926542520523,0.1975974887609481,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8703044056892395,0.2217599153518676,0.2107845991849899,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7528252005577087,0.1418623924255371,0.6429983377456665,284.89044189453125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2296447753906,284.89697265625,1.0,0.345448225736618,1.0,1.0,0.0,1.0,-1.8804465532302856,1.880443811416626,2.6827785859495634e-06,1.3194526433944702,0.8584480285644531,0.8584480285644531,0.0,46.88410186767578,79.0,52946.58984375,0.0,529.4274291992188,1.0,280.3577880859375,283.8795166015625,297.6007385253906,301.0453186035156,293.1499938964844,293.1499938964844,280.6499938964844,38968.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318769931793213,1.0,0.0,0.0,3.588083505630493,3.588107347488404,8.590498623561871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.2470703125,0.0,1487.1990966796875,1895.4371337890625,0.0,2765.92529296875,0.8936713933944702,1.0,0.0,3.0,1.0,0.0
17999580,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9156486988067628,0.3018489778041839,0.2720881998538971,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8672112822532654,0.257769227027893,0.2449680119752884,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8947935104370117,0.2828462123870849,0.1983876228332519,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8276277184486389,0.2224934101104736,0.2117403298616409,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7156850099563599,0.1414651274681091,0.6427118182182312,285.0487670898437,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2272644042969,285.0448608398437,1.0,0.3561705350875854,1.0,1.0,0.0,1.0,-1.8842415809631348,1.8842389583587649,2.6934021661872976e-06,1.3222254514694214,1.0,1.0,0.0,57.21497344970703,97.0,52926.80078125,0.0,565.1795043945312,1.0,280.6429443359375,284.01910400390625,297.6005859375,300.9720764160156,293.1499938964844,293.1499938964844,280.3500061035156,31857.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238279223442078,1.0,0.0,0.0,3.750802516937256,3.750826835632324,9.387321711074036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.7001953125,0.0,1616.384521484375,1895.4371337890625,0.0,2691.068359375,0.924919366836548,1.0,0.0,3.0,1.0,0.0
17999640,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9156486988067628,0.3018489778041839,0.2720881998538971,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8672112822532654,0.257769227027893,0.2449680119752884,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8947935104370117,0.2828462123870849,0.1983876228332519,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8276277184486389,0.2224934101104736,0.2117403298616409,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7156850099563599,0.1414651274681091,0.6427118182182312,285.0487670898437,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2272644042969,285.0448608398437,1.0,0.3561705350875854,1.0,1.0,0.0,1.0,-1.8842415809631348,1.8842389583587649,2.6934021661872976e-06,1.3222254514694214,1.0,1.0,0.0,57.21497344970703,97.0,52926.80078125,0.0,565.1795043945312,1.0,280.6429443359375,284.01910400390625,297.6005859375,300.9720764160156,293.1499938964844,293.1499938964844,280.3500061035156,31857.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238279223442078,1.0,0.0,0.0,3.750802516937256,3.750826835632324,9.387321711074036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.7001953125,0.0,1616.384521484375,1895.4371337890625,0.0,2691.068359375,0.924919366836548,1.0,0.0,3.0,1.0,0.0
17999700,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8917873501777649,0.3019301295280456,0.27262082695961,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8465501666069031,0.258030503988266,0.2456071674823761,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8724839687347412,0.2830423712730407,0.1988462507724762,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.808492124080658,0.22269307076931,0.2123020440340042,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6970866918563843,0.1411642134189605,0.6429195404052734,284.8925476074219,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2243957519531,284.87603759765625,1.0,0.3625236749649048,1.0,1.0,0.0,1.0,-1.887125253677368,1.887122631072998,2.7015159957954893e-06,1.3243526220321655,0.9073293805122375,0.9073293805122375,0.0,63.42092514038086,97.0,53941.61328125,0.0,587.157470703125,1.0,280.3949279785156,283.8321533203125,297.686279296875,301.23199462890625,293.1499938964844,293.1499938964844,280.3500061035156,35160.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314219117164612,1.0,0.0,0.0,3.765740633010864,3.76576566696167,9.462243042435148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.421875,0.0,1659.307373046875,1895.4371337890625,0.0,2761.6865234375,0.92869633436203,1.0,0.0,3.0,1.0,0.0
17999760,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8695505261421204,0.3017056286334991,0.2727594077587127,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8273249268531799,0.2580675780773163,0.2459891736507415,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.851494550704956,0.282972902059555,0.1990608870983123,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7885110378265381,0.2226924300193786,0.2126421481370926,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6786063313484192,0.1407113969326019,0.6424515247344971,284.8806457519531,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2186889648437,284.8876037597656,1.0,0.3692577481269836,1.0,1.0,0.0,1.0,-1.887856364250183,1.887853622436524,2.703602604015032e-06,1.324913740158081,0.8733723759651184,0.8733723759651184,0.0,70.43779754638672,100.0,53789.1015625,0.0,610.2373046875,1.0,280.35675048828125,283.8563842773437,297.6971130371094,301.1968688964844,293.1499938964844,293.1499938964844,280.6499938964844,38909.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341143727302551,1.0,0.0,0.0,3.667463541030884,3.6674880981445312,8.97480219919089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.71142578125,0.0,1574.5615234375,1895.4371337890625,0.0,2786.77880859375,0.9111238718032836,1.0,0.0,3.0,1.0,0.0
17999820,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8447965979576111,0.3024910092353821,0.2735289931297302,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8044360280036926,0.2588255107402801,0.2469083964824676,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8281925320625305,0.2837090790271759,0.1996897310018539,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.765481173992157,0.223280131816864,0.2134263217449188,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.65703284740448,0.1401772201061248,0.6414085030555725,285.0519714355469,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21697998046875,285.0497436523437,1.0,0.3785631358623504,1.0,1.0,0.0,1.0,-1.8903255462646484,1.8903228044509888,2.710505896175164e-06,1.3266881704330444,1.0,1.0,0.0,80.56290435791016,88.0,53647.265625,0.0,644.6333618164062,1.0,280.6431579589844,284.01318359375,297.6937866210937,301.1130065917969,293.1499938964844,293.1499938964844,280.3500061035156,32630.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258277177810669,1.0,0.0,0.0,3.806443452835083,3.8064682483673096,9.667896847531663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.2705078125,0.0,1687.989501953125,1895.4371337890625,0.0,2709.640869140625,0.937852144241333,1.0,0.0,3.0,1.0,0.0
17999880,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8447965979576111,0.3024910092353821,0.2735289931297302,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8044360280036926,0.2588255107402801,0.2469083964824676,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8281925320625305,0.2837090790271759,0.1996897310018539,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.765481173992157,0.223280131816864,0.2134263217449188,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.65703284740448,0.1401772201061248,0.6414085030555725,285.0519714355469,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21697998046875,285.0497436523437,1.0,0.3785631358623504,1.0,1.0,0.0,1.0,-1.8903255462646484,1.8903228044509888,2.710505896175164e-06,1.3266881704330444,1.0,1.0,0.0,80.56290435791016,88.0,53647.265625,0.0,644.6333618164062,1.0,280.6431579589844,284.01318359375,297.6937866210937,301.1130065917969,293.1499938964844,293.1499938964844,280.3500061035156,32630.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258277177810669,1.0,0.0,0.0,3.806443452835083,3.8064682483673096,9.667896847531663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.2705078125,0.0,1687.989501953125,1895.4371337890625,0.0,2709.640869140625,0.937852144241333,1.0,0.0,3.0,1.0,0.0
17999940,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8387572169303894,0.302288681268692,0.2737935185432434,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7985520362854004,0.2590713202953338,0.2474592626094818,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8225249648094177,0.2837686240673065,0.2000042796134948,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7600221633911133,0.2234331965446472,0.2138620913028717,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6509946584701538,0.1393906772136688,0.6389754414558411,284.877685546875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.209228515625,284.88299560546875,1.0,0.3805239796638489,1.0,1.0,0.0,1.0,-1.8892909288406368,1.889288187026977,2.707686007852317e-06,1.326003909111023,0.8858569264411926,0.8858569264411926,0.0,83.47484588623047,76.0,54473.04296875,0.0,653.2233276367188,1.0,280.35699462890625,283.8400573730469,297.7875671386719,301.3330383300781,293.1499938964844,293.1499938964844,280.6499938964844,38763.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355392217636108,1.0,0.0,0.0,3.733302593231201,3.733327865600586,9.299929502049054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.30078125,0.0,1648.986328125,1895.4371337890625,0.0,2800.06787109375,0.9254893660545348,1.0,0.0,3.0,1.0,0.0
18000000,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8387572169303894,0.302288681268692,0.2737935185432434,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7985520362854004,0.2590713202953338,0.2474592626094818,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8225249648094177,0.2837686240673065,0.2000042796134948,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7600221633911133,0.2234331965446472,0.2138620913028717,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6509946584701538,0.1393906772136688,0.6389754414558411,284.877685546875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.209228515625,284.88299560546875,1.0,0.3805239796638489,1.0,1.0,0.0,1.0,-1.8892909288406368,1.889288187026977,2.707686007852317e-06,1.326003909111023,0.8858569264411926,0.8858569264411926,0.0,83.47484588623047,76.0,54473.04296875,0.0,653.2233276367188,1.0,280.35699462890625,283.8400573730469,297.7875671386719,301.3330383300781,293.1499938964844,293.1499938964844,280.6499938964844,38763.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355392217636108,1.0,0.0,0.0,3.733302593231201,3.733327865600586,9.299929502049054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.30078125,0.0,1648.986328125,1895.4371337890625,0.0,2800.06787109375,0.9254893660545348,1.0,0.0,3.0,1.0,0.0
18000060,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.844535231590271,0.3032644093036651,0.2741496860980987,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8048314452171326,0.2601842880249023,0.2480656653642654,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8282647132873535,0.2848506867885589,0.2003938555717468,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7657569646835327,0.2243971675634384,0.2143503874540329,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6546593308448792,0.139259934425354,0.636642575263977,285.05450439453125,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2115478515625,285.0533447265625,1.0,0.3779061734676361,1.0,1.0,0.0,1.0,-1.88869309425354,1.8886903524398804,2.7059309104515705e-06,1.3255071640014648,1.0,1.0,0.0,80.92347717285156,64.0,54151.70703125,0.0,644.5701904296875,1.0,280.6435546875,284.0101623535156,297.7825622558594,301.2361755371094,293.1499938964844,293.1499938964844,280.3500061035156,33287.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267465829849243,1.0,0.0,0.0,3.844803810119629,3.8448290824890137,9.863740615401184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.0107421875,0.0,1739.511474609375,1895.4371337890625,0.0,2718.1806640625,0.9469700455665588,1.0,0.0,3.0,1.0,0.0
18000120,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.844535231590271,0.3032644093036651,0.2741496860980987,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8048314452171326,0.2601842880249023,0.2480656653642654,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8282647132873535,0.2848506867885589,0.2003938555717468,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7657569646835327,0.2243971675634384,0.2143503874540329,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6546593308448792,0.139259934425354,0.636642575263977,285.05450439453125,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2115478515625,285.0533447265625,1.0,0.3779061734676361,1.0,1.0,0.0,1.0,-1.88869309425354,1.8886903524398804,2.7059309104515705e-06,1.3255071640014648,1.0,1.0,0.0,80.92347717285156,64.0,54151.70703125,0.0,644.5701904296875,1.0,280.6435546875,284.0101623535156,297.7825622558594,301.2361755371094,293.1499938964844,293.1499938964844,280.3500061035156,33287.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267465829849243,1.0,0.0,0.0,3.844803810119629,3.8448290824890137,9.863740615401184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.0107421875,0.0,1739.511474609375,1895.4371337890625,0.0,2718.1806640625,0.9469700455665588,1.0,0.0,3.0,1.0,0.0
18000180,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8596311807632446,0.3036758303642273,0.2745577692985534,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8199122548103333,0.261333703994751,0.2490088045597076,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8429691791534424,0.2857943177223205,0.2009898126125335,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7807032465934753,0.2254896908998489,0.2152085751295089,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.666655421257019,0.1394768953323364,0.6364407539367676,284.8805847167969,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.212646484375,284.8863525390625,1.0,0.3725432157516479,1.0,1.0,0.0,1.0,-1.891821265220642,1.8918185234069824,2.71471049018146e-06,1.3277775049209597,0.8973261713981628,0.8973261713981628,0.0,74.83427429199219,52.0,55084.81640625,0.0,627.3013305664062,1.0,280.3558349609375,283.8352966308594,297.87506103515625,301.4578857421875,293.1499938964844,293.1499938964844,280.6499938964844,38594.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361809849739075,1.0,0.0,0.0,3.778234720230103,3.7782604694366455,9.525135169496934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.63232421875,0.0,1700.6629638671875,1895.4371337890625,0.0,2806.055908203125,0.9354897141456604,1.0,0.0,3.0,1.0,0.0
18000240,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8596311807632446,0.3036758303642273,0.2745577692985534,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8199122548103333,0.261333703994751,0.2490088045597076,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8429691791534424,0.2857943177223205,0.2009898126125335,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7807032465934753,0.2254896908998489,0.2152085751295089,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.666655421257019,0.1394768953323364,0.6364407539367676,284.8805847167969,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.212646484375,284.8863525390625,1.0,0.3725432157516479,1.0,1.0,0.0,1.0,-1.891821265220642,1.8918185234069824,2.71471049018146e-06,1.3277775049209597,0.8973261713981628,0.8973261713981628,0.0,74.83427429199219,52.0,55084.81640625,0.0,627.3013305664062,1.0,280.3558349609375,283.8352966308594,297.87506103515625,301.4578857421875,293.1499938964844,293.1499938964844,280.6499938964844,38594.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361809849739075,1.0,0.0,0.0,3.778234720230103,3.7782604694366455,9.525135169496934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.63232421875,0.0,1700.6629638671875,1895.4371337890625,0.0,2806.055908203125,0.9354897141456604,1.0,0.0,3.0,1.0,0.0
18000300,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8703847527503967,0.3042522966861725,0.2746537327766418,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8298884630203247,0.2621750831604004,0.2494635134935379,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8534007668495178,0.2865782678127289,0.2012560814619064,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7912037968635559,0.2262870520353317,0.2156405597925186,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.675423264503479,0.1397975832223892,0.6365618705749512,285.0416564941406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2157592773437,285.0558776855469,1.0,0.3691083490848541,1.0,1.0,0.0,1.0,-1.893462896347046,1.8934601545333865,2.719272515605553e-06,1.328927516937256,1.0,1.0,0.0,70.9600830078125,52.0,54571.08984375,0.0,616.02880859375,1.0,280.6050720214844,284.01300048828125,297.8362731933594,301.2723388671875,293.1499938964844,293.1499938964844,280.6499938964844,34278.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296658992767334,1.0,0.0,0.0,3.815221786499024,3.815247058868408,9.712540531836569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.111328125,0.0,1711.4091796875,1895.4371337890625,0.0,2745.3359375,0.9431465268135072,1.0,0.0,3.0,1.0,0.0
18000360,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8852108716964722,0.3051984906196594,0.2752145826816559,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8432160019874573,0.2632976174354553,0.2502372860908508,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8677231669425964,0.2876781523227691,0.2018062621355056,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8051832914352417,0.2273443788290023,0.2163592725992202,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.6874170899391174,0.1403358727693557,0.6376960277557373,285.0745849609375,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2222595214844,285.0755310058594,1.0,0.36540287733078,1.0,1.0,0.0,1.0,-1.897947907447815,1.8979451656341555,2.7318419597577304e-06,1.3321354389190674,1.0,1.0,0.0,66.41954803466797,40.0,54822.0,0.0,604.659912109375,1.0,280.6437072753906,284.02490234375,297.867919921875,301.3622436523437,293.1499938964844,293.1499938964844,280.3500061035156,33817.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278425931930542,1.0,0.0,0.0,3.8738932609558105,3.8739190101623535,1.001356167762424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.4794921875,0.0,1779.487548828125,1895.4371337890625,0.0,2728.371337890625,0.9540011882781982,1.0,0.0,3.0,1.0,0.0
18000420,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9251052737236024,0.3059978187084198,0.2758782505989074,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8788905143737793,0.2650372684001922,0.2516522705554962,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9054622054100036,0.2891625463962555,0.202718049287796,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8381654620170593,0.2290534079074859,0.2177162617444992,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.71775221824646,0.1412618309259414,0.6402724981307983,284.8955078125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2272644042969,284.8995056152344,1.0,0.3572424650192261,1.0,1.0,0.0,1.0,-1.9062646627426147,1.906261920928955,2.755328523562639e-06,1.3381552696228027,0.9222694635391236,0.9222694635391236,0.0,56.71725463867188,28.0,55983.0390625,0.0,579.26318359375,1.0,280.3555908203125,283.8353271484375,297.95782470703125,301.59588623046875,293.1499938964844,293.1499938964844,280.04998779296875,37652.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379167318344116,1.0,0.0,0.0,3.841136932373047,3.841163158416748,9.844934538705274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.2724609375,0.0,1769.4088134765625,1895.4371337890625,0.0,2822.25732421875,0.9488846063613892,1.0,0.0,3.0,1.0,0.0
18000480,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9251052737236024,0.3059978187084198,0.2758782505989074,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8788905143737793,0.2650372684001922,0.2516522705554962,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9054622054100036,0.2891625463962555,0.202718049287796,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8381654620170593,0.2290534079074859,0.2177162617444992,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.71775221824646,0.1412618309259414,0.6402724981307983,284.8955078125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2272644042969,284.8995056152344,1.0,0.3572424650192261,1.0,1.0,0.0,1.0,-1.9062646627426147,1.906261920928955,2.755328523562639e-06,1.3381552696228027,0.9222694635391236,0.9222694635391236,0.0,56.71725463867188,28.0,55983.0390625,0.0,579.26318359375,1.0,280.3555908203125,283.8353271484375,297.95782470703125,301.59588623046875,293.1499938964844,293.1499938964844,280.04998779296875,37652.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379167318344116,1.0,0.0,0.0,3.841136932373047,3.841163158416748,9.844934538705274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.2724609375,0.0,1769.4088134765625,1895.4371337890625,0.0,2822.25732421875,0.9488846063613892,1.0,0.0,3.0,1.0,0.0
18000540,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.9694045782089232,0.3063034117221832,0.2758608162403106,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.9204739928245544,0.2662524282932281,0.2524814903736114,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.951174795627594,0.2901210188865661,0.2031530290842056,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8748407363891602,0.2302809357643127,0.2185541093349456,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7473953366279602,0.1419622004032135,0.6418273448944092,284.8315124511719,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.22344970703125,284.8486022949219,1.0,0.3500418663024902,1.0,1.0,0.0,1.0,-1.9106347560882568,1.910631895065308,2.7676860554493032e-06,1.3412950038909912,0.820244312286377,0.820244312286377,0.0,48.63443756103516,28.0,56247.83984375,0.0,556.1163940429688,1.0,280.0649108886719,283.79376220703125,297.9854431152344,301.6773986816406,293.1499938964844,293.1499938964844,280.04998779296875,44462.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441210985183716,1.0,0.0,0.0,3.5891313552856445,3.58915638923645,8.595517329013092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.6884765625,0.0,1528.760498046875,1895.4371337890625,0.0,2880.241455078125,0.898173451423645,1.0,0.0,3.0,1.0,0.0
18000600,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9812631607055664,0.3065040409564972,0.2758674919605255,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9349008798599244,0.2666322588920593,0.2526961266994476,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.964608073234558,0.2904553711414337,0.2032689899206161,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8868765234947205,0.230655550956726,0.2187710255384445,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7570476531982422,0.1421869248151779,0.642262876033783,284.8785705566406,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2237243652344,284.8900146484375,1.0,0.3481737971305847,1.0,1.0,0.0,1.0,-1.9118220806121824,1.911819338798523,2.7710359518096084e-06,1.3421374559402466,0.8390952348709106,0.8390952348709106,0.0,46.53778839111328,31.0,56344.796875,0.0,550.1328125,1.0,280.05718994140625,283.8318786621094,297.9766845703125,301.6459350585937,293.1499938964844,293.1499938964844,280.3500061035156,42215.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843344509601593,1.0,0.0,0.0,3.56198787689209,3.562012195587158,8.465997893836175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.9580078125,0.0,1482.8212890625,1895.4371337890625,0.0,2872.978515625,0.8921670913696289,1.0,0.0,3.0,1.0,0.0
18000660,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9791845679283142,0.3098108172416687,0.2778456807136535,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9329104423522948,0.2691997289657593,0.2549272179603576,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9624531865119934,0.2932063043117523,0.2048466950654983,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8855220675468445,0.2329933196306228,0.2209299504756927,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7559890747070312,0.1437115967273712,0.6487148404121399,285.0228271484375,284.95001220703125,297.2338256835937,294.998779296875,297.2333374023437,297.2402038574219,285.0173034667969,1.0,0.3420419991016388,1.0,1.0,0.0,1.0,-1.865678787231445,1.8656760454177856,2.658038511071936e-06,1.321880578994751,0.9649818539619446,0.9649818539619446,0.0,46.731178283691406,34.0,55741.33984375,0.0,536.5267944335938,1.0,280.3424072265625,283.9496459960937,297.971435546875,301.5580444335937,293.1499938964844,293.1499938964844,280.04998779296875,32783.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336141109466553,1.0,0.0,0.0,3.721397638320923,3.721421718597412,9.240712302016618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.8876953125,0.0,1589.52685546875,1895.4371337890625,0.0,2782.114501953125,0.9189313054084778,1.0,0.0,3.0,1.0,0.0
