time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000720,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9791845679283142,0.3098108172416687,0.2778456807136535,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9329104423522948,0.2691997289657593,0.2549272179603576,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9624531865119934,0.2932063043117523,0.2048466950654983,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8855220675468445,0.2329933196306228,0.2209299504756927,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7559890747070312,0.1437115967273712,0.6487148404121399,285.0228271484375,284.95001220703125,297.2338256835937,294.998779296875,297.2333374023437,297.2402038574219,285.0173034667969,1.0,0.3420419991016388,1.0,1.0,0.0,1.0,-1.865678787231445,1.8656760454177856,2.658038511071936e-06,1.321880578994751,0.9649818539619446,0.9649818539619446,0.0,46.731178283691406,34.0,55741.33984375,0.0,536.5267944335938,1.0,280.3424072265625,283.9496459960937,297.971435546875,301.5580444335937,293.1499938964844,293.1499938964844,280.04998779296875,32783.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336141109466553,1.0,0.0,0.0,3.721397638320923,3.721421718597412,9.240712302016618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.8876953125,0.0,1589.52685546875,1895.4371337890625,0.0,2782.114501953125,0.9189313054084778,1.0,0.0,3.0,1.0,0.0
18000780,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.3155484199523926,0.2545398473739624,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.988939881324768,0.2712343335151672,0.2567355036735534,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.2960489988327026,0.1979754418134689,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9437328577041626,0.2350891828536987,0.222634419798851,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8016271591186523,0.1451330184936523,0.6538530588150024,284.8880310058594,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.26611328125,284.89666748046875,1.0,0.3407096862792969,1.0,1.0,0.0,1.0,-1.903270959854126,1.9032682180404663,2.746806103459676e-06,1.335944890975952,0.8479412794113159,0.8479412794113159,0.0,39.57052993774414,54.0,56501.46875,0.0,521.5430297851562,1.0,280.05767822265625,283.8397521972656,298.0468444824219,301.7270812988281,293.1499938964844,293.1499938964844,280.3500061035156,40254.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840896487236023,1.0,0.0,0.0,3.565068483352661,3.565092325210572,8.480648148179171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.900390625,0.0,1471.806396484375,1895.4371337890625,0.0,2850.092041015625,0.8900011777877808,1.0,0.0,3.0,1.0,0.0
18000840,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.3155484199523926,0.2545398473739624,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.988939881324768,0.2712343335151672,0.2567355036735534,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.2960489988327026,0.1979754418134689,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9437328577041626,0.2350891828536987,0.222634419798851,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8016271591186523,0.1451330184936523,0.6538530588150024,284.8880310058594,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.26611328125,284.89666748046875,1.0,0.3407096862792969,1.0,1.0,0.0,1.0,-1.903270959854126,1.9032682180404663,2.746806103459676e-06,1.335944890975952,0.8479412794113159,0.8479412794113159,0.0,39.57052993774414,54.0,56501.46875,0.0,521.5430297851562,1.0,280.05767822265625,283.8397521972656,298.0468444824219,301.7270812988281,293.1499938964844,293.1499938964844,280.3500061035156,40254.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840896487236023,1.0,0.0,0.0,3.565068483352661,3.565092325210572,8.480648148179171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.900390625,0.0,1471.806396484375,1895.4371337890625,0.0,2850.092041015625,0.8900011777877808,1.0,0.0,3.0,1.0,0.0
18000900,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9990000128746032,0.3185743689537048,0.2559199631214142,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9886204600334167,0.2724879682064056,0.2577500939369201,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9990000128746032,0.2981638014316559,0.1990488618612289,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9435526132583618,0.2363361269235611,0.2236683070659637,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.801638662815094,0.1459999531507492,0.6572489738464355,285.04205322265625,284.95001220703125,297.2537841796875,295.0477905273437,297.2534484863281,297.2802124023437,285.05487060546875,1.0,0.342895358800888,1.0,1.0,0.0,1.0,-1.9127299785614007,1.9127272367477417,2.7732803573599085e-06,1.3425307273864746,0.9534900188446044,0.9534900188446044,0.0,39.9530029296875,54.0,56285.36328125,0.0,529.33203125,1.0,280.3004150390625,284.0,298.0089111328125,301.5477905273437,293.1499938964844,293.1499938964844,280.3500061035156,33909.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340077996253967,1.0,0.0,0.0,3.626845359802246,3.626868724822998,8.777107041169074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.2978515625,0.0,1492.0191650390625,1895.4371337890625,0.0,2785.78515625,0.9010889530181884,1.0,0.0,3.0,1.0,0.0
18000960,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9990000128746032,0.3208168745040893,0.2613759040832519,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9844478964805604,0.2739447951316833,0.2590886354446411,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9990000128746032,0.29991614818573,0.2032923698425293,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9383333325386048,0.2377609312534332,0.2249856889247894,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.797892689704895,0.1470172852277755,0.6617037057876587,285.061279296875,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2908630371094,285.060302734375,1.0,0.3471173942089081,1.0,1.0,0.0,1.0,-1.9329023361206048,1.932899475097656,2.830696757882833e-06,1.3569432497024536,1.0,1.0,0.0,41.1690559387207,72.0,57030.34375,0.0,547.488037109375,1.0,280.3426818847656,283.9893493652344,298.0433044433594,301.6619873046875,293.1499938964844,293.1499938964844,280.04998779296875,31754.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326418995857239,1.0,0.0,0.0,3.739004373550415,3.7390286922454834,9.328359169558098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.1484375,0.0,1601.92578125,1895.4371337890625,0.0,2773.052490234375,0.9223526120185852,1.0,0.0,3.0,1.0,0.0
18001020,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9990000128746032,0.3201618790626526,0.2859838306903839,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9597039222717284,0.2762646079063415,0.261602908372879,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9860448837280272,0.3006908893585205,0.2105395197868347,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9103204607963562,0.2400929778814315,0.2274926900863647,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7772895097732544,0.1487214565277099,0.6705818772315979,284.9312438964844,284.95001220703125,297.26641845703125,295.0934753417969,297.2662353515625,297.2762145996094,284.93829345703125,1.0,0.3598517775535583,1.0,1.0,0.0,1.0,-1.987834453582764,1.987831473350525,2.990680059156148e-06,1.3963779211044312,0.9233748316764832,0.9233748316764832,0.0,46.28825378417969,90.0,59235.3125,0.0,604.8447875976562,1.0,280.05633544921875,283.8387451171875,298.13702392578125,301.9566955566406,293.1499938964844,293.1499938964844,279.75,36220.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453604578971863,1.0,0.0,0.0,3.738821029663086,3.738846063613892,9.32744399051444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.9736328125,0.0,1635.94091796875,1895.4371337890625,0.0,2891.83642578125,0.9255519509315492,1.0,0.0,3.0,1.0,0.0
18001080,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9990000128746032,0.3201618790626526,0.2859838306903839,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9597039222717284,0.2762646079063415,0.261602908372879,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9860448837280272,0.3006908893585205,0.2105395197868347,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9103204607963562,0.2400929778814315,0.2274926900863647,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7772895097732544,0.1487214565277099,0.6705818772315979,284.9312438964844,284.95001220703125,297.26641845703125,295.0934753417969,297.2662353515625,297.2762145996094,284.93829345703125,1.0,0.3598517775535583,1.0,1.0,0.0,1.0,-1.987834453582764,1.987831473350525,2.990680059156148e-06,1.3963779211044312,0.9233748316764832,0.9233748316764832,0.0,46.28825378417969,90.0,59235.3125,0.0,604.8447875976562,1.0,280.05633544921875,283.8387451171875,298.13702392578125,301.9566955566406,293.1499938964844,293.1499938964844,279.75,36220.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453604578971863,1.0,0.0,0.0,3.738821029663086,3.738846063613892,9.32744399051444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.9736328125,0.0,1635.94091796875,1895.4371337890625,0.0,2891.83642578125,0.9255519509315492,1.0,0.0,3.0,1.0,0.0
18001140,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9331340193748474,0.3166461884975433,0.2860511839389801,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8891656994819641,0.2782731056213379,0.2640406489372253,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.914823830127716,0.3015677630901336,0.2113901823759079,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8490687012672424,0.2421324551105499,0.2299630641937255,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7280675172805786,0.1501602977514267,0.6796458959579468,284.8944702148437,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2541198730469,284.9044189453125,1.0,0.3747498691082001,1.0,1.0,0.0,1.0,-2.005741834640503,2.0057389736175537,3.044127652174211e-06,1.4094067811965942,0.8485797643661499,0.8485797643661499,0.0,59.80051040649414,108.0,60083.8515625,0.0,664.6371459960938,1.0,279.75762939453125,283.7964782714844,298.1553039550781,302.061279296875,293.1499938964844,293.1499938964844,280.04998779296875,40511.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550532460212708,1.0,0.0,0.0,3.550778865814209,3.550802707672119,8.41279984342691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.291015625,0.0,1458.39794921875,1895.4371337890625,0.0,2982.62109375,0.8879076838493347,1.0,0.0,3.0,1.0,0.0
18001200,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9331340193748474,0.3166461884975433,0.2860511839389801,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8891656994819641,0.2782731056213379,0.2640406489372253,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.914823830127716,0.3015677630901336,0.2113901823759079,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8490687012672424,0.2421324551105499,0.2299630641937255,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7280675172805786,0.1501602977514267,0.6796458959579468,284.8944702148437,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2541198730469,284.9044189453125,1.0,0.3747498691082001,1.0,1.0,0.0,1.0,-2.005741834640503,2.0057389736175537,3.044127652174211e-06,1.4094067811965942,0.8485797643661499,0.8485797643661499,0.0,59.80051040649414,108.0,60083.8515625,0.0,664.6371459960938,1.0,279.75762939453125,283.7964782714844,298.1553039550781,302.061279296875,293.1499938964844,293.1499938964844,280.04998779296875,40511.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550532460212708,1.0,0.0,0.0,3.550778865814209,3.550802707672119,8.41279984342691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.291015625,0.0,1458.39794921875,1895.4371337890625,0.0,2982.62109375,0.8879076838493347,1.0,0.0,3.0,1.0,0.0
18001260,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8900083303451538,0.3165959119796753,0.2858584821224212,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.853976309299469,0.2802054286003113,0.2661521732807159,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8765110373497009,0.3030886650085449,0.2125959247350692,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8178799748420715,0.2440288513898849,0.232058510184288,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.700398325920105,0.1514780521392822,0.6871928572654724,284.94635009765625,284.95001220703125,297.2740173339844,295.1427001953125,297.27099609375,297.2574462890625,284.9195861816406,1.0,0.386512279510498,0.8794808387756348,0.8794808387756348,0.2943682372570038,1.0,-2.0210671424865723,1.6322842836380005,0.3887827694416046,1.0334508419036863,0.8934891223907471,0.8934891223907471,0.0,70.91307067871094,108.0,56425.9375,0.0,714.0455932617188,1.0,280.0290222167969,283.7498779296875,298.1088562011719,301.8320617675781,293.1499938964844,293.1499938964844,280.04998779296875,34356.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470478653907776,1.0,0.0,0.0,3.650197505950928,3.650221109390259,8.890496587810048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.7890625,0.0,1521.088134765625,1895.4371337890625,0.0,2907.628662109375,0.903109848499298,1.0,0.0,3.0,1.0,0.0
18001320,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8778612017631531,0.3164923191070556,0.2860283553600311,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8436482548713684,0.2807594239711761,0.2669422626495361,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8652219772338867,0.3034796118736267,0.2130792886018753,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8080244660377502,0.2445893287658691,0.2328411638736724,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6913162469863892,0.1518809795379638,0.6900339722633362,284.8440246582031,284.95001220703125,297.274658203125,295.1498718261719,297.2696228027344,297.2576904296875,284.82501220703125,1.0,0.3908567726612091,0.8362334966659546,0.8362334966659546,0.4000000059604645,1.0,-2.027151107788086,1.4048818349838257,0.622269332408905,0.80511873960495,0.8152090907096863,0.8152090907096863,0.0,75.0897445678711,111.0,53599.58984375,0.0,732.9407348632812,1.0,280.04205322265625,283.6385192871094,298.1011657714844,301.7281799316406,293.1499938964844,293.1499938964844,280.3500061035156,39267.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434251546859741,1.0,0.0,0.0,3.578707695007324,3.578731775283813,8.54566280850122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.8291015625,0.0,1479.2591552734375,1895.4371337890625,0.0,2873.732666015625,0.8882612586021423,1.0,0.0,3.0,1.0,0.0
18001380,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8505261540412903,0.3165701925754547,0.2863554060459137,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8209124207496643,0.2828975021839142,0.269381582736969,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8403733372688293,0.3050799965858459,0.2144862413406372,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7845839262008667,0.2467471361160278,0.2353018075227737,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6711017489433289,0.1534240990877151,0.6989923119544983,284.8642272949219,284.95001220703125,297.2760925292969,295.17645263671875,297.2668151855469,297.2591247558594,284.869873046875,1.0,0.4025873839855194,0.6724669933319092,0.6724669933319092,0.800000011920929,1.0,-2.045871019363404,0.9200291633605956,1.1258419752120972,0.3159679472446441,0.7651450634002686,0.7651450634002686,0.0,86.5507583618164,99.0,45529.890625,0.0,787.794921875,1.0,280.3396911621094,283.6788330078125,297.987060546875,301.023193359375,293.1499938964844,293.1499938964844,280.6499938964844,43340.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021707534790039,1.0,0.0,0.0,3.2457289695739746,3.2457504272460938,7.029392463664408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.89013671875,0.0,1177.0323486328125,1895.4371337890625,0.0,2491.28857421875,0.8214407563209534,1.0,0.0,3.0,1.0,0.0
18001440,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8505261540412903,0.3165701925754547,0.2863554060459137,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8209124207496643,0.2828975021839142,0.269381582736969,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8403733372688293,0.3050799965858459,0.2144862413406372,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7845839262008667,0.2467471361160278,0.2353018075227737,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6711017489433289,0.1534240990877151,0.6989923119544983,284.8642272949219,284.95001220703125,297.2760925292969,295.17645263671875,297.2668151855469,297.2591247558594,284.869873046875,1.0,0.4025873839855194,0.6724669933319092,0.6724669933319092,0.800000011920929,1.0,-2.045871019363404,0.9200291633605956,1.1258419752120972,0.3159679472446441,0.7651450634002686,0.7651450634002686,0.0,86.5507583618164,99.0,45529.890625,0.0,787.794921875,1.0,280.3396911621094,283.6788330078125,297.987060546875,301.023193359375,293.1499938964844,293.1499938964844,280.6499938964844,43340.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021707534790039,1.0,0.0,0.0,3.2457289695739746,3.2457504272460938,7.029392463664408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.89013671875,0.0,1177.0323486328125,1895.4371337890625,0.0,2491.28857421875,0.8214407563209534,1.0,0.0,3.0,1.0,0.0
18001500,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8463417291641235,0.3172250688076019,0.2867752313613891,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8177570104598999,0.2842682003974914,0.2706164717674255,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8368680477142334,0.3062683045864105,0.2152446061372757,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7814747095108032,0.2480953633785247,0.2365318834781646,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6685826778411865,0.1543807089328766,0.7032718062400818,285.0063781738281,284.95001220703125,297.2763671875,295.1893920898437,297.2682189941406,297.2623291015625,285.009765625,1.0,0.40542933344841,0.5905836820602417,0.5905836820602417,1.0,1.0,-2.05538296699524,0.8478525280952454,1.2075303792953491,0.2411397844552993,0.8546573519706726,0.8546573519706726,0.0,88.91828155517578,99.0,44282.87109375,0.0,804.3993530273438,1.0,280.5865173339844,283.8143005371094,297.9667358398437,300.7899780273437,293.1499938964844,293.1499938964844,280.6499938964844,35308.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777974605560303,1.0,0.0,0.0,3.278301954269409,3.278322458267212,7.171190077315259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.87109375,0.0,1152.9720458984375,1895.4371337890625,0.0,2270.3876953125,0.8253369927406311,1.0,0.0,3.0,1.0,0.0
18001560,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8466264009475708,0.3180590867996216,0.2875044643878937,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8186937570571899,0.2857565879821777,0.2720053195953369,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8375850319862366,0.3075883388519287,0.2161547839641571,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7826105952262878,0.2495553791522979,0.2378935515880584,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6697737574577332,0.1554370522499084,0.7079082131385803,284.9903564453125,284.95001220703125,297.2763671875,295.2021179199219,297.2709655761719,297.2670288085937,284.9927978515625,1.0,0.4069700241088867,0.602571964263916,0.602571964263916,1.0,1.0,-2.0662217140197754,0.8573839664459229,1.208837628364563,0.2474875897169113,0.8596241474151611,0.8596241474151611,0.0,89.34619140625,87.0,44352.05078125,0.0,815.385498046875,1.0,280.6380615234375,283.79803466796875,298.0340270996094,300.8697509765625,293.1499938964844,293.1499938964844,280.95001220703125,34077.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763311505317688,1.0,0.0,0.0,3.350212335586548,3.3502330780029297,7.489243785130384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.64892578125,0.0,1211.3133544921875,1895.4371337890625,0.0,2141.6806640625,0.8368963003158569,1.0,0.0,3.0,1.0,0.0
18001620,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.8555095791816711,0.3201691806316376,0.2891302406787872,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8282445073127747,0.2890651524066925,0.2748788297176361,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8470370173454285,0.3105904757976532,0.2180564105510711,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.7929872274398804,0.2527903914451599,0.2407054901123047,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.6793517470359802,0.1578310430049896,0.717555820941925,285.1092224121094,284.95001220703125,297.27593994140625,295.2270202636719,297.2777709960937,297.2789611816406,285.1058349609375,1.0,0.4070715010166168,0.6265485286712646,0.6265485286712646,1.0,1.0,-2.088867664337158,0.8866692185401917,1.202198505401611,0.2700986266136169,1.0,1.0,0.0,86.41018676757812,75.0,44787.3203125,0.0,825.0151977539062,1.0,280.9405822753906,283.9056701660156,298.16033935546875,301.00067138671875,293.1499938964844,293.1499938964844,280.6499938964844,29427.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473419308662415,1.0,0.0,0.0,3.614419460296631,3.6144421100616455,8.717067885299912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.55712890625,0.0,1445.247314453125,1895.4371337890625,0.0,2002.4998779296875,0.8921591639518738,1.0,0.0,3.0,1.0,0.0
18001680,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.8555095791816711,0.3201691806316376,0.2891302406787872,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8282445073127747,0.2890651524066925,0.2748788297176361,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8470370173454285,0.3105904757976532,0.2180564105510711,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.7929872274398804,0.2527903914451599,0.2407054901123047,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.6793517470359802,0.1578310430049896,0.717555820941925,285.1092224121094,284.95001220703125,297.27593994140625,295.2270202636719,297.2777709960937,297.2789611816406,285.1058349609375,1.0,0.4070715010166168,0.6265485286712646,0.6265485286712646,1.0,1.0,-2.088867664337158,0.8866692185401917,1.202198505401611,0.2700986266136169,1.0,1.0,0.0,86.41018676757812,75.0,44787.3203125,0.0,825.0151977539062,1.0,280.9405822753906,283.9056701660156,298.16033935546875,301.00067138671875,293.1499938964844,293.1499938964844,280.6499938964844,29427.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473419308662415,1.0,0.0,0.0,3.614419460296631,3.6144421100616455,8.717067885299912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.55712890625,0.0,1445.247314453125,1895.4371337890625,0.0,2002.4998779296875,0.8921591639518738,1.0,0.0,3.0,1.0,0.0
18001740,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8695655465126038,0.3209773302078247,0.2900305092334747,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8423944711685181,0.2913877069950104,0.2770962119102478,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8615872263908386,0.3124502897262573,0.2194221764802932,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8081161379814148,0.2551395893096924,0.242917001247406,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6932928562164307,0.1596847623586654,0.7254418730735779,284.9024658203125,284.95001220703125,297.2753601074219,295.2483825683594,297.2792358398437,297.2821960449219,284.903076171875,1.0,0.4047891497611999,0.6476478576660156,0.6476478576660156,1.0,1.0,-2.1063826084136963,0.9088227152824402,1.1975599527359009,0.2871054112911224,0.9013460278511048,0.9013460278511048,0.0,81.2867431640625,75.0,46298.484375,0.0,822.3218383789062,1.0,280.6611328125,283.6845703125,298.3063659667969,301.34332275390625,293.1499938964844,293.1499938964844,280.6499938964844,35331.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630669474601746,1.0,0.0,0.0,3.659308671951294,3.659332513809204,8.934933930504485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.85595703125,0.0,1538.535400390625,1895.4371337890625,0.0,2139.526611328125,0.905960202217102,1.0,0.0,3.0,1.0,0.0
18001800,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8717554211616516,0.321047842502594,0.290055900812149,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.844602644443512,0.291673868894577,0.2773323953151703,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8638641238212585,0.3126645982265472,0.2195471078157425,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8103663921356201,0.255433052778244,0.2431604266166687,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.695426344871521,0.1599196940660476,0.7263399958610535,284.904296875,284.95001220703125,297.2752990722656,295.2512512207031,297.2792358398437,297.2822265625,284.9063720703125,1.0,0.4043298959732055,0.6505250930786133,0.6505250930786133,1.0,1.0,-2.10821795463562,0.9114196300506592,1.1967984437942505,0.289150059223175,0.8989442586898804,0.8989442586898804,0.0,80.48983764648438,63.0,46349.16015625,0.0,821.1002197265625,1.0,280.656982421875,283.6878662109375,298.3066711425781,301.3428649902344,293.1499938964844,293.1499938964844,280.3500061035156,35763.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641640901565552,1.0,0.0,0.0,3.653024435043335,3.653048515319824,8.904272590370965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.654296875,0.0,1534.768310546875,1895.4371337890625,0.0,2149.194580078125,0.905252993106842,1.0,0.0,3.0,1.0,0.0
18001860,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8951839804649353,0.3216631412506103,0.2902065217494964,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8680732250213623,0.294024258852005,0.2791876792907715,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8880041241645813,0.3143916428089142,0.2204804867506027,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8323889970779419,0.2578496932983398,0.2450844943523407,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7166634798049927,0.1618571877479553,0.7334109544754028,284.874755859375,284.95001220703125,297.2748413085937,295.2749938964844,297.2793884277344,297.28277587890625,284.8832702636719,1.0,0.3994968831539154,0.64906907081604,0.64906907081604,1.0,1.0,-2.122549057006836,0.9177825450897216,1.2047665119171145,0.2911873459815979,0.8096292018890381,0.8096292018890381,0.0,72.75994873046875,51.0,46778.71484375,0.0,806.0603637695312,1.0,280.35870361328125,283.659912109375,298.3139038085937,301.40484619140625,293.1499938964844,293.1499938964844,280.6499938964844,41906.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757190465927124,1.0,0.0,0.0,3.381535530090332,3.381557941436768,7.62994091019209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.666015625,0.0,1295.441162109375,1895.4371337890625,0.0,2251.790283203125,0.852128267288208,1.0,0.0,3.0,1.0,0.0
18001920,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8951839804649353,0.3216631412506103,0.2902065217494964,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8680732250213623,0.294024258852005,0.2791876792907715,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8880041241645813,0.3143916428089142,0.2204804867506027,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8323889970779419,0.2578496932983398,0.2450844943523407,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7166634798049927,0.1618571877479553,0.7334109544754028,284.874755859375,284.95001220703125,297.2748413085937,295.2749938964844,297.2793884277344,297.28277587890625,284.8832702636719,1.0,0.3994968831539154,0.64906907081604,0.64906907081604,1.0,1.0,-2.122549057006836,0.9177825450897216,1.2047665119171145,0.2911873459815979,0.8096292018890381,0.8096292018890381,0.0,72.75994873046875,51.0,46778.71484375,0.0,806.0603637695312,1.0,280.35870361328125,283.659912109375,298.3139038085937,301.40484619140625,293.1499938964844,293.1499938964844,280.6499938964844,41906.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757190465927124,1.0,0.0,0.0,3.381535530090332,3.381557941436768,7.62994091019209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.666015625,0.0,1295.441162109375,1895.4371337890625,0.0,2251.790283203125,0.852128267288208,1.0,0.0,3.0,1.0,0.0
18001980,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.938036561012268,0.3238880038261413,0.2914783954620361,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9077028036117554,0.2974239289760589,0.2817320525646209,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9305142164230348,0.3173834979534149,0.2220409661531448,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.868445098400116,0.2612081170082092,0.2476153820753097,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7471148371696472,0.1644579768180847,0.7423227429389954,285.0201721191406,284.95001220703125,297.27508544921875,295.29840087890625,297.2857971191406,297.2938842773437,285.0180969238281,1.0,0.3936367034912109,0.6476131081581116,0.6476131081581116,1.0,1.0,-2.142740488052368,0.9263902902603148,1.2163501977920532,0.2937686741352081,0.9284104704856871,0.9284104704856871,0.0,62.84051132202149,39.0,46810.83203125,0.0,788.0297241210938,1.0,280.6409606933594,283.7886657714844,298.2731628417969,301.2818298339844,293.1499938964844,293.1499938964844,280.3500061035156,32285.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76585453748703,1.0,0.0,0.0,3.556685209274292,3.5567076206207275,8.440810574938951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.40771484375,0.0,1404.7242431640625,1895.4371337890625,0.0,2164.1162109375,0.8815330862998962,1.0,0.0,3.0,1.0,0.0
18002040,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.938036561012268,0.3238880038261413,0.2914783954620361,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9077028036117554,0.2974239289760589,0.2817320525646209,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9305142164230348,0.3173834979534149,0.2220409661531448,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.868445098400116,0.2612081170082092,0.2476153820753097,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7471148371696472,0.1644579768180847,0.7423227429389954,285.0201721191406,284.95001220703125,297.27508544921875,295.29840087890625,297.2857971191406,297.2938842773437,285.0180969238281,1.0,0.3936367034912109,0.6476131081581116,0.6476131081581116,1.0,1.0,-2.142740488052368,0.9263902902603148,1.2163501977920532,0.2937686741352081,0.9284104704856871,0.9284104704856871,0.0,62.84051132202149,39.0,46810.83203125,0.0,788.0297241210938,1.0,280.6409606933594,283.7886657714844,298.2731628417969,301.2818298339844,293.1499938964844,293.1499938964844,280.3500061035156,32285.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76585453748703,1.0,0.0,0.0,3.556685209274292,3.5567076206207275,8.440810574938951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.40771484375,0.0,1404.7242431640625,1895.4371337890625,0.0,2164.1162109375,0.8815330862998962,1.0,0.0,3.0,1.0,0.0
18002100,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.966605007648468,0.3246766328811645,0.2921976447105407,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9378727674484252,0.2989856898784637,0.2831130027770996,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9602373242378236,0.318680077791214,0.2229058444499969,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8941864967346191,0.2627764642238617,0.2489853799343109,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7686574459075928,0.1657263189554214,0.7472541332244873,284.8853759765625,284.95001220703125,297.2756042480469,295.3099975585937,297.2882385253906,297.2978820800781,284.87567138671875,1.0,0.3905140459537506,0.646885097026825,0.646885097026825,1.0,1.0,-2.1538705825805664,0.9311615228652954,1.222709059715271,0.2952912449836731,0.8424938917160034,0.8424938917160034,0.0,57.48527526855469,39.0,47778.50390625,0.0,778.3367309570312,1.0,280.3995361328125,283.6302795410156,298.35223388671875,301.525146484375,293.1499938964844,293.1499938964844,280.3500061035156,36532.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736562490463257,1.0,0.0,0.0,3.545132637023926,3.545155763626098,8.386065815102484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.59130859375,0.0,1423.4658203125,1895.4371337890625,0.0,2233.375,0.879772961139679,1.0,0.0,3.0,1.0,0.0
18002160,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9939250349998474,0.325252503156662,0.2925379872322082,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.971174955368042,0.3004072606563568,0.2842608094215393,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.989351749420166,0.3197946846485138,0.2235467582941055,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9269583225250244,0.264222502708435,0.2501537799835205,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7951452732086182,0.1669178754091262,0.7516313791275024,284.90582275390625,284.95001220703125,297.2764587402344,295.3215637207031,297.289794921875,297.29998779296875,284.9120483398437,1.0,0.3872036933898926,0.6464820504188538,0.6464820504188538,1.0,1.0,-2.163088321685791,0.9352245926856996,1.2278636693954468,0.2966412603855133,0.8343536257743835,0.8343536257743835,0.0,52.20352935791016,57.0,47692.88671875,0.0,767.1046752929688,1.0,280.35845947265625,283.6705017089844,298.3545227050781,301.4863586425781,293.1499938964844,293.1499938964844,280.6499938964844,39089.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768696546554565,1.0,0.0,0.0,3.437187433242798,3.4372100830078125,7.883149351073371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.263671875,0.0,1330.8118896484375,1895.4371337890625,0.0,2262.080810546875,0.8609498739242554,1.0,0.0,3.0,1.0,0.0
18002220,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9990000128746032,0.3284218907356262,0.2891619801521301,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9852123856544496,0.3039813339710235,0.2873547673225403,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9990000128746032,0.323203295469284,0.2247564941644668,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9446075558662416,0.2677665948867798,0.2532413005828857,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8094034790992737,0.1697512865066528,0.7633461356163025,285.0384521484375,284.95001220703125,297.2794189453125,295.3446350097656,297.2978515625,297.3118896484375,285.0389404296875,1.0,0.3903123736381531,0.6456759572029114,0.6456759572029114,1.0,1.0,-2.1879351139068604,0.9465142488479614,1.241420865058899,0.2997732162475586,0.9603896141052246,0.9603896141052246,0.0,50.85532379150391,75.0,47785.18359375,0.0,782.2152099609375,1.0,280.6415710449219,283.79327392578125,298.3275756835937,301.38983154296875,293.1499938964844,293.1499938964844,280.3500061035156,31683.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693225145339966,1.0,0.0,0.0,3.62247085571289,3.622493743896485,8.75594651006395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.541015625,0.0,1470.70458984375,1895.4371337890625,0.0,2194.824462890625,0.8959233164787292,1.0,0.0,3.0,1.0,0.0
18002280,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9990000128746032,0.3284218907356262,0.2891619801521301,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9852123856544496,0.3039813339710235,0.2873547673225403,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9990000128746032,0.323203295469284,0.2247564941644668,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9446075558662416,0.2677665948867798,0.2532413005828857,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8094034790992737,0.1697512865066528,0.7633461356163025,285.0384521484375,284.95001220703125,297.2794189453125,295.3446350097656,297.2978515625,297.3118896484375,285.0389404296875,1.0,0.3903123736381531,0.6456759572029114,0.6456759572029114,1.0,1.0,-2.1879351139068604,0.9465142488479614,1.241420865058899,0.2997732162475586,0.9603896141052246,0.9603896141052246,0.0,50.85532379150391,75.0,47785.18359375,0.0,782.2152099609375,1.0,280.6415710449219,283.79327392578125,298.3275756835937,301.38983154296875,293.1499938964844,293.1499938964844,280.3500061035156,31683.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693225145339966,1.0,0.0,0.0,3.62247085571289,3.622493743896485,8.75594651006395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.541015625,0.0,1470.70458984375,1895.4371337890625,0.0,2194.824462890625,0.8959233164787292,1.0,0.0,3.0,1.0,0.0
18002340,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9834608435630798,0.3295804560184479,0.2967358827590942,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9610373973846436,0.3070093393325805,0.2905960977077484,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9796716570854188,0.3256608545780182,0.2277722656726837,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.916835069656372,0.270833671092987,0.2565009593963623,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7894009947776794,0.1723026186227798,0.7762810587882996,284.9097595214844,284.95001220703125,297.28448486328125,295.3677978515625,297.3024597167969,297.3163452148437,284.9136657714844,1.0,0.3995223641395569,0.644869863986969,0.644869863986969,1.0,1.0,-2.218031167984009,0.9599722623825072,1.258058786392212,0.3053671419620514,0.8664616346359253,0.8664616346359253,0.0,56.47299575805664,93.0,49100.69140625,0.0,833.101318359375,1.0,280.35809326171875,283.645751953125,298.4107360839844,301.625244140625,293.1499938964844,293.1499938964844,280.6499938964844,37680.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821547985076904,1.0,0.0,0.0,3.5666873455047607,3.5667107105255127,8.488351568303187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.37841796875,0.0,1454.7271728515625,1895.4371337890625,0.0,2309.50830078125,0.8879751563072205,1.0,0.0,3.0,1.0,0.0
18002400,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9834608435630798,0.3295804560184479,0.2967358827590942,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9610373973846436,0.3070093393325805,0.2905960977077484,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9796716570854188,0.3256608545780182,0.2277722656726837,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.916835069656372,0.270833671092987,0.2565009593963623,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7894009947776794,0.1723026186227798,0.7762810587882996,284.9097595214844,284.95001220703125,297.28448486328125,295.3677978515625,297.3024597167969,297.3163452148437,284.9136657714844,1.0,0.3995223641395569,0.644869863986969,0.644869863986969,1.0,1.0,-2.218031167984009,0.9599722623825072,1.258058786392212,0.3053671419620514,0.8664616346359253,0.8664616346359253,0.0,56.47299575805664,93.0,49100.69140625,0.0,833.101318359375,1.0,280.35809326171875,283.645751953125,298.4107360839844,301.625244140625,293.1499938964844,293.1499938964844,280.6499938964844,37680.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821547985076904,1.0,0.0,0.0,3.5666873455047607,3.5667107105255127,8.488351568303187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.37841796875,0.0,1454.7271728515625,1895.4371337890625,0.0,2309.50830078125,0.8879751563072205,1.0,0.0,3.0,1.0,0.0
18002460,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.938752830028534,0.3313779234886169,0.2982807159423828,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9151799082756042,0.3105817437171936,0.2941388189792633,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9354107975959778,0.3285571634769439,0.229858860373497,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8766429424285889,0.2743762135505676,0.2600412964820862,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7571372389793396,0.1751158684492111,0.7901571393013,285.0629272460937,284.95001220703125,297.29205322265625,295.39117431640625,297.31036376953125,297.32452392578125,285.0614013671875,1.0,0.4123619496822357,0.643740177154541,0.643740177154541,1.0,1.0,-2.24755597114563,0.9730963706970216,1.2744596004486084,0.3098728060722351,1.0,1.0,0.0,66.884521484375,111.0,49226.6171875,0.0,900.9215087890624,1.0,280.642822265625,283.788330078125,298.3833312988281,301.5377197265625,293.1499938964844,293.1499938964844,280.3500061035156,31559.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765350937843323,1.0,0.0,0.0,3.7424404621124254,3.742464542388916,9.345511671199348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4794921875,0.0,1604.40087890625,1895.4371337890625,0.0,2259.08740234375,0.9228528141975404,1.0,0.0,3.0,1.0,0.0
18002520,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.938752830028534,0.3313779234886169,0.2982807159423828,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9151799082756042,0.3105817437171936,0.2941388189792633,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9354107975959778,0.3285571634769439,0.229858860373497,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8766429424285889,0.2743762135505676,0.2600412964820862,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7571372389793396,0.1751158684492111,0.7901571393013,285.0629272460937,284.95001220703125,297.29205322265625,295.39117431640625,297.31036376953125,297.32452392578125,285.0614013671875,1.0,0.4123619496822357,0.643740177154541,0.643740177154541,1.0,1.0,-2.24755597114563,0.9730963706970216,1.2744596004486084,0.3098728060722351,1.0,1.0,0.0,66.884521484375,111.0,49226.6171875,0.0,900.9215087890624,1.0,280.642822265625,283.788330078125,298.3833312988281,301.5377197265625,293.1499938964844,293.1499938964844,280.3500061035156,31559.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765350937843323,1.0,0.0,0.0,3.7424404621124254,3.742464542388916,9.345511671199348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4794921875,0.0,1604.40087890625,1895.4371337890625,0.0,2259.08740234375,0.9228528141975404,1.0,0.0,3.0,1.0,0.0
