time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002580,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8928648829460144,0.3324598968029022,0.3000213503837585,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8749091625213623,0.3135570585727691,0.2976777851581573,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8910704255104065,0.3307934403419494,0.2319861352443695,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.840771496295929,0.2773902118206024,0.2635945975780487,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7283043265342712,0.1775828003883361,0.8042940497398376,284.9028015136719,284.95001220703125,297.3026123046875,295.4149169921875,297.3162536621094,297.32696533203125,284.9060974121094,1.0,0.4274135231971741,0.6426105499267578,0.6426105499267578,1.0,1.0,-2.2777016162872314,0.9864742755889891,1.2912273406982422,0.3145571649074554,0.9026110172271729,0.9026110172271729,0.0,80.4421157836914,129.0,50666.26171875,0.0,983.297607421875,1.0,280.3571472167969,283.6103820800781,298.4619140625,301.7754821777344,293.1499938964844,293.1499938964844,280.04998779296875,37087.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903392314910889,1.0,0.0,0.0,3.719540119171143,3.719565153121948,9.23149002574064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.5185546875,0.0,1620.21533203125,1895.4371337890625,0.0,2383.44775390625,0.9214800000190736,1.0,0.0,3.0,1.0,0.0
18002640,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8928648829460144,0.3324598968029022,0.3000213503837585,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8749091625213623,0.3135570585727691,0.2976777851581573,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8910704255104065,0.3307934403419494,0.2319861352443695,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.840771496295929,0.2773902118206024,0.2635945975780487,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7283043265342712,0.1775828003883361,0.8042940497398376,284.9028015136719,284.95001220703125,297.3026123046875,295.4149169921875,297.3162536621094,297.32696533203125,284.9060974121094,1.0,0.4274135231971741,0.6426105499267578,0.6426105499267578,1.0,1.0,-2.2777016162872314,0.9864742755889891,1.2912273406982422,0.3145571649074554,0.9026110172271729,0.9026110172271729,0.0,80.4421157836914,129.0,50666.26171875,0.0,983.297607421875,1.0,280.3571472167969,283.6103820800781,298.4619140625,301.7754821777344,293.1499938964844,293.1499938964844,280.04998779296875,37087.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903392314910889,1.0,0.0,0.0,3.719540119171143,3.719565153121948,9.23149002574064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.5185546875,0.0,1620.21533203125,1895.4371337890625,0.0,2383.44775390625,0.9214800000190736,1.0,0.0,3.0,1.0,0.0
18002700,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.8735585808753967,0.3328563868999481,0.3006933033466339,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8573021292686462,0.3148875832557678,0.299267828464508,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.8723288774490356,0.3317430913448334,0.2328976690769195,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8251190185546875,0.2787522077560425,0.2652119100093841,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.7150851488113403,0.1786952763795852,0.8108314275741577,284.8107604980469,284.95001220703125,297.30914306640625,295.4269714355469,297.3188781738281,297.32666015625,284.80963134765625,1.0,0.4353374540805816,0.6420457363128662,0.6420457363128662,1.0,1.0,-2.291306972503662,0.9924741387367249,1.298832893371582,0.316606730222702,0.8124828934669495,0.8124828934669495,0.0,88.1812515258789,129.0,51426.54296875,0.0,1027.4906005859375,1.0,280.09912109375,283.4997863769531,298.49224853515625,301.9295959472656,293.1499938964844,293.1499938964844,280.04998779296875,41788.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797900378704071,1.0,0.0,0.0,3.612404823303223,3.612429618835449,8.707352776582411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.7841796875,0.0,1534.6107177734375,1895.4371337890625,0.0,2452.244384765625,0.8982826471328735,1.0,0.0,3.0,1.0,0.0
18002760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8564414978027344,0.3334007859230041,0.3013438284397125,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8418545126914978,0.316282719373703,0.3008163869380951,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8557246327400208,0.3327839970588684,0.2337785065174102,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8106812834739685,0.2801681458950043,0.266790896654129,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7019470930099487,0.1798269301652908,0.8172020316123962,284.8897705078125,284.95001220703125,297.3166198730469,295.43914794921875,297.3221740722656,297.3266906738281,284.8963623046875,1.0,0.4434139430522918,0.6413403153419495,0.6413403153419495,1.0,1.0,-2.3045523166656494,0.9982144236564636,1.306337833404541,0.3184845149517059,0.8301407098770142,0.8301407098770142,0.0,96.33177947998048,132.0,51360.49609375,0.0,1073.4197998046875,1.0,280.0583801269531,283.5852966308594,298.46728515625,301.83575439453125,293.1499938964844,293.1499938964844,280.3500061035156,41067.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990009188652039,1.0,0.0,0.0,3.47669005393982,3.476713418960572,8.065388215072744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.380859375,0.0,1384.8779296875,1895.4371337890625,0.0,2462.2939453125,0.8722957372665405,1.0,0.0,3.0,1.0,0.0
18002820,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8394463658332825,0.3358083069324493,0.3035776019096374,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8267797231674194,0.3199903070926666,0.3044720590114593,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8394132852554321,0.3359753489494324,0.2360863387584686,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7952937483787537,0.2838232219219208,0.2704219222068786,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.688827395439148,0.1826646476984024,0.8310693502426147,285.03759765625,284.95001220703125,297.33453369140625,295.46405029296875,297.3346862792969,297.3350830078125,285.035888671875,1.0,0.4552838802337646,0.6399295330047607,0.6399295330047607,1.0,1.0,-2.335408926010132,1.0117121934890747,1.3236967325210571,0.3229847550392151,0.9609495401382446,0.9609495401382446,0.0,107.2157211303711,120.0,51554.80859375,0.0,1150.1439208984375,1.0,280.34210205078125,283.7182312011719,298.4423522949219,301.73876953125,293.1499938964844,293.1499938964844,280.04998779296875,32110.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901771664619446,1.0,0.0,0.0,3.6521146297454834,3.6521379947662354,8.899837666831445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.4814453125,0.0,1506.4058837890625,1895.4371337890625,0.0,2381.977783203125,0.9028700590133668,1.0,0.0,3.0,1.0,0.0
18002880,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8394463658332825,0.3358083069324493,0.3035776019096374,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8267797231674194,0.3199903070926666,0.3044720590114593,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8394132852554321,0.3359753489494324,0.2360863387584686,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7952937483787537,0.2838232219219208,0.2704219222068786,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.688827395439148,0.1826646476984024,0.8310693502426147,285.03759765625,284.95001220703125,297.33453369140625,295.46405029296875,297.3346862792969,297.3350830078125,285.035888671875,1.0,0.4552838802337646,0.6399295330047607,0.6399295330047607,1.0,1.0,-2.335408926010132,1.0117121934890747,1.3236967325210571,0.3229847550392151,0.9609495401382446,0.9609495401382446,0.0,107.2157211303711,120.0,51554.80859375,0.0,1150.1439208984375,1.0,280.34210205078125,283.7182312011719,298.4423522949219,301.73876953125,293.1499938964844,293.1499938964844,280.04998779296875,32110.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901771664619446,1.0,0.0,0.0,3.6521146297454834,3.6521379947662354,8.899837666831445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.4814453125,0.0,1506.4058837890625,1895.4371337890625,0.0,2381.977783203125,0.9028700590133668,1.0,0.0,3.0,1.0,0.0
18002940,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8376836776733398,0.3371780812740326,0.305163711309433,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8263542652130127,0.323034256696701,0.3076073825359344,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8383870124816895,0.3383672833442688,0.237985074520111,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7951895594596863,0.2868875861167907,0.2735553085803985,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.68942791223526,0.1851527541875839,0.8430787324905396,284.9081115722656,284.95001220703125,297.3558349609375,295.4886779785156,297.34552001953125,297.3380126953125,284.9129943847656,1.0,0.4599311649799347,0.6385751366615295,0.6385751366615295,1.0,1.0,-2.3615550994873047,1.0230035781860352,1.3385515213012695,0.3267448544502258,0.866498589515686,0.866498589515686,0.0,109.74263763427734,120.0,52746.4375,0.0,1189.70458984375,1.0,280.0585632324219,283.5755615234375,298.5262145996094,301.97125244140625,293.1499938964844,293.1499938964844,280.04998779296875,38138.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015329837799072,1.0,0.0,0.0,3.580777406692505,3.580801010131836,8.55554958434368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.51953125,0.0,1473.208251953125,1895.4371337890625,0.0,2485.44921875,0.8916387557983398,1.0,0.0,3.0,1.0,0.0
18003000,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8377866148948669,0.337238073348999,0.3052059412002563,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.82651287317276,0.3231611847877502,0.3077194988727569,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8385233283042908,0.3384670615196228,0.2380480021238327,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7953720688819885,0.2870153784751892,0.2736689448356628,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6896185278892517,0.1852562427520752,0.8435191512107849,284.9116516113281,284.95001220703125,297.3568420410156,295.48974609375,297.34600830078125,297.3381042480469,284.9161071777344,1.0,0.460023432970047,0.6385186910629272,0.6385186910629272,1.0,1.0,-2.3624813556671143,1.0233978033065796,1.3390836715698242,0.3268685042858124,0.8677799105644226,0.8677799105644226,0.0,109.72573852539062,108.0,52767.48828125,0.0,1190.6922607421875,1.0,280.057373046875,283.5780334472656,298.525390625,301.9691772460937,293.1499938964844,293.1499938964844,280.3500061035156,38017.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016397356987,1.0,0.0,0.0,3.5790774822235107,3.579101324081421,8.547429501959414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.4892578125,0.0,1470.4847412109375,1895.4371337890625,0.0,2486.426513671875,0.8912966251373291,1.0,0.0,3.0,1.0,0.0
18003060,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8463703393936157,0.3397264778614044,0.3069528341293335,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8360722064971924,0.3270181715488434,0.3109488189220428,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8478166460990906,0.3417736887931824,0.2400185465812683,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8058467507362366,0.2908300757408142,0.2768824696540832,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.6996774077415466,0.1882937252521515,0.8555868864059448,285.0560913085937,284.95001220703125,297.3839416503906,295.516357421875,297.3626403808594,297.3466796875,285.0543212890625,1.0,0.4606362879276275,0.6369599103927612,0.6369599103927612,1.0,1.0,-2.389173984527588,1.034795165061951,1.3543788194656372,0.3304516971111297,1.0,1.0,0.0,106.30197143554688,96.0,52866.86328125,0.0,1207.47412109375,1.0,280.3429260253906,283.712646484375,298.5054626464844,301.8853759765625,293.1499938964844,293.1499938964844,280.04998779296875,31753.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795486330986023,1.0,0.0,0.0,3.752254724502564,3.752279043197632,9.394591984346334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7333984375,0.0,1617.271728515625,1895.4371337890625,0.0,2430.2314453125,0.9251834750175476,1.0,0.0,3.0,1.0,0.0
18003120,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8463703393936157,0.3397264778614044,0.3069528341293335,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8360722064971924,0.3270181715488434,0.3109488189220428,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8478166460990906,0.3417736887931824,0.2400185465812683,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8058467507362366,0.2908300757408142,0.2768824696540832,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.6996774077415466,0.1882937252521515,0.8555868864059448,285.0560913085937,284.95001220703125,297.3839416503906,295.516357421875,297.3626403808594,297.3466796875,285.0543212890625,1.0,0.4606362879276275,0.6369599103927612,0.6369599103927612,1.0,1.0,-2.389173984527588,1.034795165061951,1.3543788194656372,0.3304516971111297,1.0,1.0,0.0,106.30197143554688,96.0,52866.86328125,0.0,1207.47412109375,1.0,280.3429260253906,283.712646484375,298.5054626464844,301.8853759765625,293.1499938964844,293.1499938964844,280.04998779296875,31753.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795486330986023,1.0,0.0,0.0,3.752254724502564,3.752279043197632,9.394591984346334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7333984375,0.0,1617.271728515625,1895.4371337890625,0.0,2430.2314453125,0.9251834750175476,1.0,0.0,3.0,1.0,0.0
18003180,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8617718815803528,0.3412957787513733,0.308379203081131,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8523386716842651,0.330344021320343,0.3139994442462921,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8641032576560974,0.3443860113620758,0.2418136000633239,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8220837712287903,0.2941848039627075,0.2799396812915802,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.715423047542572,0.1910901367664337,0.8673042058944702,284.9027099609375,284.95001220703125,297.4163818359375,295.5440368652344,297.3784484863281,297.3499450683594,284.9056396484375,1.0,0.4587836265563965,0.63540118932724,0.63540118932724,1.0,1.0,-2.414458990097046,1.045484185218811,1.368974685668945,0.3338476419448852,0.9000710248947144,0.9000710248947144,0.0,99.67391967773438,84.0,54239.00390625,0.0,1209.690185546875,1.0,280.057373046875,283.5412902832031,298.5836486816406,302.1206359863281,293.1499938964844,293.1499938964844,279.75,37280.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077007532119751,1.0,0.0,0.0,3.718583583831787,3.7186086177825928,9.226742463397386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.1025390625,0.0,1620.5799560546875,1895.4371337890625,0.0,2542.035888671875,0.9213671088218688,1.0,0.0,3.0,1.0,0.0
18003240,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8617718815803528,0.3412957787513733,0.308379203081131,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8523386716842651,0.330344021320343,0.3139994442462921,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8641032576560974,0.3443860113620758,0.2418136000633239,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8220837712287903,0.2941848039627075,0.2799396812915802,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.715423047542572,0.1910901367664337,0.8673042058944702,284.9027099609375,284.95001220703125,297.4163818359375,295.5440368652344,297.3784484863281,297.3499450683594,284.9056396484375,1.0,0.4587836265563965,0.63540118932724,0.63540118932724,1.0,1.0,-2.414458990097046,1.045484185218811,1.368974685668945,0.3338476419448852,0.9000710248947144,0.9000710248947144,0.0,99.67391967773438,84.0,54239.00390625,0.0,1209.690185546875,1.0,280.057373046875,283.5412902832031,298.5836486816406,302.1206359863281,293.1499938964844,293.1499938964844,279.75,37280.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077007532119751,1.0,0.0,0.0,3.718583583831787,3.7186086177825928,9.226742463397386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.1025390625,0.0,1620.5799560546875,1895.4371337890625,0.0,2542.035888671875,0.9213671088218688,1.0,0.0,3.0,1.0,0.0
18003300,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.8716715574264526,0.3419797718524933,0.3088573217391968,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8627030849456787,0.3319004774093628,0.3153258860111236,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.8744919300079346,0.3455625176429748,0.2425340563058853,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8317180871963501,0.2957625985145569,0.2812857031822204,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.7242391109466553,0.1924171447753906,0.8725387454032898,284.8137512207031,284.95001220703125,297.4346923828125,295.55828857421875,297.3866577148437,297.3504638671875,284.81427001953125,1.0,0.4571537673473358,0.634621798992157,0.634621798992157,1.0,1.0,-2.42539644241333,1.0500234365463257,1.3753730058670044,0.3352113366127014,0.8118395209312439,0.8118395209312439,0.0,95.65447235107422,84.0,54924.28125,0.0,1205.8734130859375,1.0,279.7992553710937,283.4360046386719,298.61480712890625,302.2731018066406,293.1499938964844,293.1499938964844,279.75,42004.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143201470375061,1.0,0.0,0.0,3.606201887130737,3.6062264442443848,8.677474738760793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.669921875,0.0,1529.3741455078125,1895.4371337890625,0.0,2603.032958984375,0.8971646428108215,1.0,0.0,3.0,1.0,0.0
18003360,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8835487961769104,0.3428678810596466,0.3093197643756866,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8750635385513306,0.3335672616958618,0.316612184047699,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8868494629859924,0.3468697667121887,0.2432203590869903,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.843018651008606,0.2974335551261902,0.2825898826122284,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7341853976249695,0.1938046813011169,0.8776066303253174,284.8948669433594,284.95001220703125,297.4545288085937,295.5728759765625,297.3959655761719,297.3516845703125,284.8998718261719,1.0,0.4551896452903747,0.6338086724281311,0.6338086724281311,1.0,1.0,-2.4359734058380127,1.0543650388717651,1.381608247756958,0.3364684879779815,0.833200216293335,0.833200216293335,0.0,91.21918487548828,72.0,54848.34375,0.0,1199.859130859375,1.0,279.7583923339844,283.517822265625,298.5940246582031,302.1801147460937,293.1499938964844,293.1499938964844,280.04998779296875,40695.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147771954536438,1.0,0.0,0.0,3.484586000442505,3.484609365463257,8.102064157355926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.138671875,0.0,1390.3438720703125,1895.4371337890625,0.0,2607.25390625,0.8736664652824402,1.0,0.0,3.0,1.0,0.0
18003420,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9198728799819946,0.3459949493408203,0.3113832175731659,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.91132789850235,0.3378615379333496,0.3199615478515625,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.924394428730011,0.3505745530128479,0.2452661544084549,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8764589428901672,0.3016289174556732,0.2858757972717285,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7630400061607361,0.197220116853714,0.8899573683738708,285.0322570800781,284.95001220703125,297.4989318847656,295.6030578613281,297.4214172363281,297.3626708984375,285.0306396484375,1.0,0.4509155750274658,0.6321824193000793,0.6321824193000793,1.0,1.0,-2.463707208633423,1.0660988092422483,1.397608518600464,0.3401128053665161,0.9566356539726256,0.9566356539726256,0.0,80.59571075439453,60.0,55008.45703125,0.0,1187.9967041015625,1.0,280.0421142578125,283.6445617675781,298.5802307128906,302.09100341796875,293.1499938964844,293.1499938964844,279.75,32305.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059350848197937,1.0,0.0,0.0,3.651750087738037,3.651773452758789,8.898060741557856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.6669921875,0.0,1507.4566650390625,1895.4371337890625,0.0,2525.810791015625,0.9028856158256532,1.0,0.0,3.0,1.0,0.0
18003480,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9198728799819946,0.3459949493408203,0.3113832175731659,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.91132789850235,0.3378615379333496,0.3199615478515625,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.924394428730011,0.3505745530128479,0.2452661544084549,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8764589428901672,0.3016289174556732,0.2858757972717285,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7630400061607361,0.197220116853714,0.8899573683738708,285.0322570800781,284.95001220703125,297.4989318847656,295.6030578613281,297.4214172363281,297.3626708984375,285.0306396484375,1.0,0.4509155750274658,0.6321824193000793,0.6321824193000793,1.0,1.0,-2.463707208633423,1.0660988092422483,1.397608518600464,0.3401128053665161,0.9566356539726256,0.9566356539726256,0.0,80.59571075439453,60.0,55008.45703125,0.0,1187.9967041015625,1.0,280.0421142578125,283.6445617675781,298.5802307128906,302.09100341796875,293.1499938964844,293.1499938964844,279.75,32305.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059350848197937,1.0,0.0,0.0,3.651750087738037,3.651773452758789,8.898060741557856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.6669921875,0.0,1507.4566650390625,1895.4371337890625,0.0,2525.810791015625,0.9028856158256532,1.0,0.0,3.0,1.0,0.0
18003540,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9712713956832886,0.3481844067573547,0.313165009021759,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9648514986038208,0.3416170477867126,0.3232173323631286,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9757646322250366,0.3535394966602325,0.2471587210893631,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9256498217582704,0.3053333759307861,0.2890702486038208,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8046401739120483,0.2003843635320663,0.9024315476417542,284.91754150390625,284.95001220703125,297.54998779296875,295.6346435546875,297.4464111328125,297.36785888671875,284.9214782714844,1.0,0.4462916553020477,0.6305562257766724,0.6305562257766724,1.0,1.0,-2.4908573627471924,1.077506184577942,1.41335129737854,0.343729555606842,0.8704180717468262,0.8704180717468262,0.0,69.52815246582031,78.0,56260.8203125,0.0,1173.1968994140625,1.0,279.7574462890625,283.5121459960937,298.66534423828125,302.325927734375,293.1499938964844,293.1499938964844,280.04998779296875,37808.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162357211112976,1.0,0.0,0.0,3.578945636749268,3.578969240188598,8.546799108444247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.548828125,0.0,1468.814697265625,1895.4371337890625,0.0,2620.73193359375,0.8912239670753479,1.0,0.0,3.0,1.0,0.0
18003600,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9712713956832886,0.3481844067573547,0.313165009021759,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9648514986038208,0.3416170477867126,0.3232173323631286,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9757646322250366,0.3535394966602325,0.2471587210893631,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9256498217582704,0.3053333759307861,0.2890702486038208,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8046401739120483,0.2003843635320663,0.9024315476417542,284.91754150390625,284.95001220703125,297.54998779296875,295.6346435546875,297.4464111328125,297.36785888671875,284.9214782714844,1.0,0.4462916553020477,0.6305562257766724,0.6305562257766724,1.0,1.0,-2.4908573627471924,1.077506184577942,1.41335129737854,0.343729555606842,0.8704180717468262,0.8704180717468262,0.0,69.52815246582031,78.0,56260.8203125,0.0,1173.1968994140625,1.0,279.7574462890625,283.5121459960937,298.66534423828125,302.325927734375,293.1499938964844,293.1499938964844,280.04998779296875,37808.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162357211112976,1.0,0.0,0.0,3.578945636749268,3.578969240188598,8.546799108444247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.548828125,0.0,1468.814697265625,1895.4371337890625,0.0,2620.73193359375,0.8912239670753479,1.0,0.0,3.0,1.0,0.0
18003660,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9791089296340942,0.3510482311248779,0.3154998421669006,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9742621183395386,0.3456946611404419,0.3269095420837402,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9837576746940612,0.3569336235523224,0.2493848949670791,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.936783254146576,0.3092793822288513,0.2926657795906067,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8137399554252625,0.2035956382751464,0.916535258293152,285.05682373046875,284.95001220703125,297.6065979003906,295.6686096191406,297.4747619628906,297.3746643066406,285.0552673339844,1.0,0.4510485231876373,0.6287640929222107,0.6287640929222107,1.0,1.0,-2.522024154663086,1.0906363725662231,1.4313877820968628,0.3478080630302429,1.0,1.0,0.0,69.0744400024414,96.0,56488.04296875,0.0,1208.38037109375,1.0,280.04296875,283.6415100097656,298.6581726074219,302.26043701171875,293.1499938964844,293.1499938964844,279.75,31761.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103269338607788,1.0,0.0,0.0,3.754058599472046,3.754082679748535,9.403626108905884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.96484375,0.0,1619.43359375,1895.4371337890625,0.0,2566.204345703125,0.9255605340003968,1.0,0.0,3.0,1.0,0.0
18003720,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9791089296340942,0.3510482311248779,0.3154998421669006,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9742621183395386,0.3456946611404419,0.3269095420837402,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9837576746940612,0.3569336235523224,0.2493848949670791,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.936783254146576,0.3092793822288513,0.2926657795906067,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8137399554252625,0.2035956382751464,0.916535258293152,285.05682373046875,284.95001220703125,297.6065979003906,295.6686096191406,297.4747619628906,297.3746643066406,285.0552673339844,1.0,0.4510485231876373,0.6287640929222107,0.6287640929222107,1.0,1.0,-2.522024154663086,1.0906363725662231,1.4313877820968628,0.3478080630302429,1.0,1.0,0.0,69.0744400024414,96.0,56488.04296875,0.0,1208.38037109375,1.0,280.04296875,283.6415100097656,298.6581726074219,302.26043701171875,293.1499938964844,293.1499938964844,279.75,31761.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103269338607788,1.0,0.0,0.0,3.754058599472046,3.754082679748535,9.403626108905884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.96484375,0.0,1619.43359375,1895.4371337890625,0.0,2566.204345703125,0.9255605340003968,1.0,0.0,3.0,1.0,0.0
18003780,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9515335559844972,0.3523792624473572,0.3173616826534271,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9473755359649658,0.3486020565032959,0.3302590847015381,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9577078819274902,0.3590068519115448,0.2513104975223541,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9083835482597352,0.3121088743209839,0.2959258258342743,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7927005290985107,0.2058437466621399,0.9292065501213074,284.9088134765625,284.95001220703125,297.6670837402344,295.7056579589844,297.498046875,297.3697204589844,284.911376953125,1.0,0.4607244729995727,0.6269720196723938,0.6269720196723938,1.0,1.0,-2.549743175506592,1.1020848751068115,1.4476583003997805,0.3513787686824798,0.906764268875122,0.906764268875122,0.0,76.76217651367188,114.0,57982.2734375,0.0,1275.491943359375,1.0,279.75732421875,283.4716796875,298.7423400878906,302.5115966796875,293.1499938964844,293.1499938964844,279.45001220703125,36955.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217938542366028,1.0,0.0,0.0,3.729121685028076,3.729146480560303,9.279111168325472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.41015625,0.0,1630.2933349609375,1895.4371337890625,0.0,2672.1962890625,0.9235543608665466,1.0,0.0,3.0,1.0,0.0
18003840,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9515335559844972,0.3523792624473572,0.3173616826534271,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9473755359649658,0.3486020565032959,0.3302590847015381,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9577078819274902,0.3590068519115448,0.2513104975223541,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9083835482597352,0.3121088743209839,0.2959258258342743,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7927005290985107,0.2058437466621399,0.9292065501213074,284.9088134765625,284.95001220703125,297.6670837402344,295.7056579589844,297.498046875,297.3697204589844,284.911376953125,1.0,0.4607244729995727,0.6269720196723938,0.6269720196723938,1.0,1.0,-2.549743175506592,1.1020848751068115,1.4476583003997805,0.3513787686824798,0.906764268875122,0.906764268875122,0.0,76.76217651367188,114.0,57982.2734375,0.0,1275.491943359375,1.0,279.75732421875,283.4716796875,298.7423400878906,302.5115966796875,293.1499938964844,293.1499938964844,279.45001220703125,36955.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217938542366028,1.0,0.0,0.0,3.729121685028076,3.729146480560303,9.279111168325472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.41015625,0.0,1630.2933349609375,1895.4371337890625,0.0,2672.1962890625,0.9235543608665466,1.0,0.0,3.0,1.0,0.0
18003900,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.9298043251037598,0.3527775704860687,0.3180058002471924,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.9263262748718262,0.3497790396213531,0.3316703736782074,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.936650276184082,0.3597588837146759,0.2520594298839569,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.8902515172958374,0.3132505714893341,0.2973033785820007,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.7773563861846924,0.2066897898912429,0.9344338774681092,284.81951904296875,284.95001220703125,297.69873046875,295.7252502441406,297.5088195800781,297.3646545410156,284.8207397460937,1.0,0.4665845334529876,0.6260759234428406,0.6260759234428406,1.0,1.0,-2.5610477924346924,1.1066042184829712,1.4544434547424316,0.3526841402053833,0.8198644518852234,0.8198644518852234,0.0,82.62677001953125,114.0,58702.69140625,0.0,1315.178466796875,1.0,279.4989318847656,283.3656005859375,298.77752685546875,302.67236328125,293.1499938964844,293.1499938964844,279.45001220703125,41543.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279270529747009,1.0,0.0,0.0,3.625173807144165,3.625198602676392,8.769018222665181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.158203125,0.0,1546.92041015625,1895.4371337890625,0.0,2729.156982421875,0.9011680483818054,1.0,0.0,3.0,1.0,0.0
18003960,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.907891035079956,0.353293627500534,0.3185932338237762,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.905460000038147,0.350984126329422,0.3330003321170807,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.914609968662262,0.3605701625347137,0.2527508735656738,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8722876310348511,0.3144040107727051,0.2985977530479431,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7620792984962463,0.2074909210205078,0.939196765422821,284.8980407714844,284.95001220703125,297.731201171875,295.7455139160156,297.5200500488281,297.3597106933594,284.9021301269531,1.0,0.4728819131851196,0.6250700354576111,0.6250700354576111,1.0,1.0,-2.5714573860168457,1.1106114387512207,1.4608458280563354,0.3537280261516571,0.8415244221687317,0.8415244221687317,0.0,89.36617279052734,132.0,58648.55078125,0.0,1357.8939208984375,1.0,279.4582214355469,283.4410705566406,298.7638854980469,302.5871276855469,293.1499938964844,293.1499938964844,279.75,40195.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281614184379578,1.0,0.0,0.0,3.5175673961639404,3.5175907611846924,8.25616098154569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.6865234375,0.0,1421.012451171875,1895.4371337890625,0.0,2731.336669921875,0.8803600668907166,1.0,0.0,3.0,1.0,0.0
18004020,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8749906420707703,0.3554288446903229,0.3207849264144897,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8737082481384277,0.3541431427001953,0.3363389074802398,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8812023401260376,0.3630964159965515,0.2547525763511657,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8431946039199829,0.3173663318157196,0.3017754554748535,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.73748379945755,0.2094783633947372,0.9502346515655518,285.0294189453125,284.95001220703125,297.7987060546875,295.7879638671875,297.5477600097656,297.3572692871094,285.02789306640625,1.0,0.4866687953472137,0.6230581402778625,0.6230581402778625,1.0,1.0,-2.59757661819458,1.1210434436798096,1.47653329372406,0.3567034006118774,0.9612516760826112,0.9612516760826112,0.0,103.8279800415039,150.0,58779.37109375,0.0,1455.713134765625,1.0,279.7423400878906,283.5653076171875,298.7654724121094,302.5118103027344,293.1499938964844,293.1499938964844,279.45001220703125,32468.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195851445198059,1.0,0.0,0.0,3.6768195629119873,3.6768431663513184,9.020651532409828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.6318359375,0.0,1536.59521484375,1895.4371337890625,0.0,2651.7265625,0.9086220860481262,1.0,0.0,3.0,1.0,0.0
18004080,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8749906420707703,0.3554288446903229,0.3207849264144897,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8737082481384277,0.3541431427001953,0.3363389074802398,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8812023401260376,0.3630964159965515,0.2547525763511657,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8431946039199829,0.3173663318157196,0.3017754554748535,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.73748379945755,0.2094783633947372,0.9502346515655518,285.0294189453125,284.95001220703125,297.7987060546875,295.7879638671875,297.5477600097656,297.3572692871094,285.02789306640625,1.0,0.4866687953472137,0.6230581402778625,0.6230581402778625,1.0,1.0,-2.59757661819458,1.1210434436798096,1.47653329372406,0.3567034006118774,0.9612516760826112,0.9612516760826112,0.0,103.8279800415039,150.0,58779.37109375,0.0,1455.713134765625,1.0,279.7423400878906,283.5653076171875,298.7654724121094,302.5118103027344,293.1499938964844,293.1499938964844,279.45001220703125,32468.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195851445198059,1.0,0.0,0.0,3.6768195629119873,3.6768431663513184,9.020651532409828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.6318359375,0.0,1536.59521484375,1895.4371337890625,0.0,2651.7265625,0.9086220860481262,1.0,0.0,3.0,1.0,0.0
18004140,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.846436619758606,0.3563491404056549,0.3225219249725342,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8462657332420349,0.3564860820770263,0.3394164741039276,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8525327444076538,0.3646535873413086,0.2565087378025055,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8181535005569458,0.319574236869812,0.3047099709510803,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7158595323562622,0.2108912020921707,0.9603901505470276,284.91729736328125,284.95001220703125,297.8692626953125,295.8327331542969,297.5726928710937,297.3477783203125,284.9206237792969,1.0,0.5012087821960449,0.6210463047027588,0.6210463047027588,1.0,1.0,-2.6212027072906494,1.130235195159912,1.4909675121307373,0.3593683540821075,0.8754423260688782,0.8754423260688782,0.0,120.40386199951172,138.0,59998.25,0.0,1561.4400634765625,1.0,279.457275390625,283.43438720703125,298.8577880859375,302.7540283203125,293.1499938964844,293.1499938964844,279.75,37756.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285868763923645,1.0,0.0,0.0,3.603772163391113,3.603796005249024,8.665786026540445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.9111328125,0.0,1495.3214111328125,1895.4371337890625,0.0,2735.294921875,0.8967012763023376,1.0,0.0,3.0,1.0,0.0
18004200,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.846436619758606,0.3563491404056549,0.3225219249725342,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8462657332420349,0.3564860820770263,0.3394164741039276,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8525327444076538,0.3646535873413086,0.2565087378025055,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8181535005569458,0.319574236869812,0.3047099709510803,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7158595323562622,0.2108912020921707,0.9603901505470276,284.91729736328125,284.95001220703125,297.8692626953125,295.8327331542969,297.5726928710937,297.3477783203125,284.9206237792969,1.0,0.5012087821960449,0.6210463047027588,0.6210463047027588,1.0,1.0,-2.6212027072906494,1.130235195159912,1.4909675121307373,0.3593683540821075,0.8754423260688782,0.8754423260688782,0.0,120.40386199951172,138.0,59998.25,0.0,1561.4400634765625,1.0,279.457275390625,283.43438720703125,298.8577880859375,302.7540283203125,293.1499938964844,293.1499938964844,279.75,37756.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285868763923645,1.0,0.0,0.0,3.603772163391113,3.603796005249024,8.665786026540445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.9111328125,0.0,1495.3214111328125,1895.4371337890625,0.0,2735.294921875,0.8967012763023376,1.0,0.0,3.0,1.0,0.0
18004260,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8400416374206543,0.3581631183624267,0.3240590691566467,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8407129049301147,0.3593500852584839,0.3421154916286468,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8463095426559448,0.3668719232082367,0.258023589849472,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.812847912311554,0.3222303688526153,0.3072359263896942,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7109828591346741,0.2125323265790939,0.9681373238563538,285.04119873046875,284.95001220703125,297.9426574707031,295.87957763671875,297.601806640625,297.34356689453125,285.0396728515625,1.0,0.506645917892456,0.6190221309661865,0.6190221309661865,1.0,1.0,-2.640453577041626,1.1373302936553955,1.503123164176941,0.3612273931503296,1.0,1.0,0.0,125.87261199951172,126.0,60020.5390625,0.0,1612.779052734375,1.0,279.742431640625,283.5549011230469,298.8659973144531,302.6932373046875,293.1499938964844,293.1499938964844,279.45001220703125,32136.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221572041511536,1.0,0.0,0.0,3.764913320541382,3.764937877655029,9.458086083213856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.7998046875,0.0,1634.99169921875,1895.4371337890625,0.0,2675.56591796875,0.9284791946411132,1.0,0.0,3.0,1.0,0.0
18004320,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8400416374206543,0.3581631183624267,0.3240590691566467,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8407129049301147,0.3593500852584839,0.3421154916286468,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8463095426559448,0.3668719232082367,0.258023589849472,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.812847912311554,0.3222303688526153,0.3072359263896942,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7109828591346741,0.2125323265790939,0.9681373238563538,285.04119873046875,284.95001220703125,297.9426574707031,295.87957763671875,297.601806640625,297.34356689453125,285.0396728515625,1.0,0.506645917892456,0.6190221309661865,0.6190221309661865,1.0,1.0,-2.640453577041626,1.1373302936553955,1.503123164176941,0.3612273931503296,1.0,1.0,0.0,125.87261199951172,126.0,60020.5390625,0.0,1612.779052734375,1.0,279.742431640625,283.5549011230469,298.8659973144531,302.6932373046875,293.1499938964844,293.1499938964844,279.45001220703125,32136.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221572041511536,1.0,0.0,0.0,3.764913320541382,3.764937877655029,9.458086083213856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.7998046875,0.0,1634.99169921875,1895.4371337890625,0.0,2675.56591796875,0.9284791946411132,1.0,0.0,3.0,1.0,0.0
18004380,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8436291217803955,0.3589269816875458,0.3249664902687073,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8452579975128174,0.3614925146102905,0.3442873358726501,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8503666520118713,0.3682362735271454,0.259115993976593,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8173345327377319,0.3242314457893371,0.3092569410800934,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.714911699295044,0.2137224227190017,0.9738457202911376,284.9019470214844,284.95001220703125,298.0185852050781,295.9282531738281,297.6286315917969,297.3337097167969,284.90460205078125,1.0,0.507239580154419,0.616998016834259,0.616998016834259,1.0,1.0,-2.6547605991363525,1.1420646905899048,1.5126959085464478,0.3623062074184418,0.8952895402908325,0.8952895402908325,0.0,124.44481658935548,114.0,61200.4375,0.0,1626.527099609375,1.0,279.45721435546875,283.3983764648437,298.95428466796875,302.9315795898437,293.1499938964844,293.1499938964844,279.75,37672.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313139081001282,1.0,0.0,0.0,3.70939564704895,3.7094204425811768,9.181202926811238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.6689453125,0.0,1612.9725341796875,1895.4371337890625,0.0,2760.68017578125,0.9198160171508788,1.0,0.0,3.0,1.0,0.0
