time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004440,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8436291217803955,0.3589269816875458,0.3249664902687073,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8452579975128174,0.3614925146102905,0.3442873358726501,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8503666520118713,0.3682362735271454,0.259115993976593,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8173345327377319,0.3242314457893371,0.3092569410800934,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.714911699295044,0.2137224227190017,0.9738457202911376,284.9019470214844,284.95001220703125,298.0185852050781,295.9282531738281,297.6286315917969,297.3337097167969,284.90460205078125,1.0,0.507239580154419,0.616998016834259,0.616998016834259,1.0,1.0,-2.6547605991363525,1.1420646905899048,1.5126959085464478,0.3623062074184418,0.8952895402908325,0.8952895402908325,0.0,124.44481658935548,114.0,61200.4375,0.0,1626.527099609375,1.0,279.45721435546875,283.3983764648437,298.95428466796875,302.9315795898437,293.1499938964844,293.1499938964844,279.75,37672.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313139081001282,1.0,0.0,0.0,3.70939564704895,3.7094204425811768,9.181202926811238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.6689453125,0.0,1612.9725341796875,1895.4371337890625,0.0,2760.68017578125,0.9198160171508788,1.0,0.0,3.0,1.0,0.0
18004500,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8480310440063477,0.3597332239151001,0.3253173828125,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8501424789428711,0.3628068268299103,0.345235526561737,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.855048418045044,0.3692186772823334,0.2595579922199249,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8219802379608154,0.3254445493221283,0.3101303577423095,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7189483046531677,0.2144398242235183,0.9760535955429076,285.03887939453125,284.95001220703125,298.05743408203125,295.9532165527344,297.6437683105469,297.3311462402344,285.0444641113281,1.0,0.5062792301177979,0.6159859895706177,0.6159859895706177,1.0,1.0,-2.660550117492676,1.143792748451233,1.5167573690414429,0.362529844045639,0.992102026939392,0.992102026939392,0.0,122.0339584350586,114.0,60624.671875,0.0,1623.8155517578125,1.0,279.70379638671875,283.54669189453125,298.9259033203125,302.7540283203125,293.1499938964844,293.1499938964844,279.75,33607.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256610631942749,1.0,0.0,0.0,3.762476921081543,3.7625017166137695,9.445848263567314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.068359375,0.0,1643.4927978515625,1895.4371337890625,0.0,2708.0927734375,0.9305866956710817,1.0,0.0,3.0,1.0,0.0
18004560,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8550564050674438,0.3608022332191467,0.3260699510574341,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8575626611709595,0.364322692155838,0.3464561998844147,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8623425960540771,0.3704349100589752,0.2602460086345672,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8288593888282776,0.3268418610095978,0.3112446367740631,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7248725295066833,0.2152976840734481,0.9789798259735109,285.0440979003906,284.95001220703125,298.0968017578125,295.978515625,297.6604309082031,297.3309631347656,285.04376220703125,1.0,0.5048677921295166,0.6150283217430115,0.6150283217430115,1.0,1.0,-2.6685996055603027,1.1466041803359983,1.5219953060150146,0.3631847202777862,1.0,1.0,0.0,118.4838638305664,102.0,60946.33984375,0.0,1619.111328125,1.0,279.7431945800781,283.54278564453125,298.9614562988281,302.8512268066406,293.1499938964844,293.1499938964844,279.45001220703125,33117.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242127895355225,1.0,0.0,0.0,3.83407998085022,3.834105253219605,9.808793492993573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.2236328125,0.0,1725.1131591796875,1895.4371337890625,0.0,2694.641357421875,0.9445176124572754,1.0,0.0,3.0,1.0,0.0
18004620,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8719782829284668,0.3617101907730102,0.3268738389015198,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8755595088005066,0.3665161430835724,0.3484179675579071,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.879991352558136,0.371865451335907,0.2611972093582153,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8452397584915161,0.3288769721984863,0.31303870677948,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7387171983718872,0.2165016233921051,0.983491063117981,284.90008544921875,284.95001220703125,298.1770324707031,296.0300598144531,297.6900634765625,297.3230895996094,284.9025573730469,1.0,0.5007938742637634,0.6131129860877991,0.6131129860877991,1.0,1.0,-2.6806480884552,1.1503201723098757,1.5303280353546145,0.3638177514076233,0.9120448231697084,0.9120448231697084,0.0,110.30784606933594,90.0,62173.12109375,0.0,1598.9146728515625,1.0,279.456787109375,283.3796081542969,299.052734375,303.0916442871094,293.1499938964844,293.1499938964844,279.1499938964844,37624.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325390815734863,1.0,0.0,0.0,3.786036968231201,3.786062479019165,9.564515721649514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.92578125,0.0,1702.45654296875,1895.4371337890625,0.0,2772.094482421875,0.9367882013320924,1.0,0.0,3.0,1.0,0.0
18004680,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8719782829284668,0.3617101907730102,0.3268738389015198,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8755595088005066,0.3665161430835724,0.3484179675579071,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.879991352558136,0.371865451335907,0.2611972093582153,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8452397584915161,0.3288769721984863,0.31303870677948,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7387171983718872,0.2165016233921051,0.983491063117981,284.90008544921875,284.95001220703125,298.1770324707031,296.0300598144531,297.6900634765625,297.3230895996094,284.9025573730469,1.0,0.5007938742637634,0.6131129860877991,0.6131129860877991,1.0,1.0,-2.6806480884552,1.1503201723098757,1.5303280353546145,0.3638177514076233,0.9120448231697084,0.9120448231697084,0.0,110.30784606933594,90.0,62173.12109375,0.0,1598.9146728515625,1.0,279.456787109375,283.3796081542969,299.052734375,303.0916442871094,293.1499938964844,293.1499938964844,279.1499938964844,37624.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325390815734863,1.0,0.0,0.0,3.786036968231201,3.786062479019165,9.564515721649514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.92578125,0.0,1702.45654296875,1895.4371337890625,0.0,2772.094482421875,0.9367882013320924,1.0,0.0,3.0,1.0,0.0
18004740,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8938404321670532,0.3625049293041229,0.3271237313747406,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.898625910282135,0.368514746427536,0.3498722016811371,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9025617837905884,0.3730887770652771,0.2617218792438507,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8664832711219788,0.3307152092456817,0.3143528997898102,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7564607262611389,0.2175105661153793,0.9861565828323364,284.89337158203125,284.95001220703125,298.2590026855469,296.0827331542969,297.7196960449219,297.3140869140625,284.89617919921875,1.0,0.4953805804252624,0.6111976504325867,0.6111976504325867,1.0,1.0,-2.6881070137023926,1.1519012451171875,1.5362056493759155,0.363450825214386,0.845063328742981,0.845063328742981,0.0,100.9944076538086,78.0,62548.50390625,0.0,1566.83056640625,1.0,279.1577453613281,283.3544311523437,299.0882568359375,303.16229248046875,293.1499938964844,293.1499938964844,279.45001220703125,40498.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361790776252747,1.0,0.0,0.0,3.560969591140747,3.560993432998657,8.461158245154365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.5849609375,0.0,1469.196044921875,1895.4371337890625,0.0,2806.037841796875,0.8899800181388855,1.0,0.0,3.0,1.0,0.0
18004800,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8938404321670532,0.3625049293041229,0.3271237313747406,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.898625910282135,0.368514746427536,0.3498722016811371,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9025617837905884,0.3730887770652771,0.2617218792438507,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8664832711219788,0.3307152092456817,0.3143528997898102,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7564607262611389,0.2175105661153793,0.9861565828323364,284.89337158203125,284.95001220703125,298.2590026855469,296.0827331542969,297.7196960449219,297.3140869140625,284.89617919921875,1.0,0.4953805804252624,0.6111976504325867,0.6111976504325867,1.0,1.0,-2.6881070137023926,1.1519012451171875,1.5362056493759155,0.363450825214386,0.845063328742981,0.845063328742981,0.0,100.9944076538086,78.0,62548.50390625,0.0,1566.83056640625,1.0,279.1577453613281,283.3544311523437,299.0882568359375,303.16229248046875,293.1499938964844,293.1499938964844,279.45001220703125,40498.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361790776252747,1.0,0.0,0.0,3.560969591140747,3.560993432998657,8.461158245154365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.5849609375,0.0,1469.196044921875,1895.4371337890625,0.0,2806.037841796875,0.8899800181388855,1.0,0.0,3.0,1.0,0.0
18004860,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9298336505889891,0.3647211194038391,0.3284118771553039,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9362595677375792,0.3715134561061859,0.352025955915451,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9402125477790833,0.3754860758781433,0.262871503829956,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8993984460830688,0.3334531188011169,0.3162819743156433,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7843543887138367,0.2191449254751205,0.990624189376831,285.0184631347656,284.95001220703125,298.3424377441406,296.1361999511719,297.7557983398437,297.3153686523437,285.0169372558594,1.0,0.4895308911800384,0.60934978723526,0.60934978723526,1.0,1.0,-2.701301336288452,1.156186819076538,1.5451146364212036,0.3639155030250549,0.9558513760566713,0.9558513760566713,0.0,89.85244750976562,66.0,62417.00390625,0.0,1534.1761474609375,1.0,279.4425964355469,283.479736328125,299.1073303222656,303.0883483886719,293.1499938964844,293.1499938964844,279.1499938964844,33060.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265416622161865,1.0,0.0,0.0,3.696864128112793,3.696887969970703,9.119273727264954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.5283203125,0.0,1563.6595458984375,1895.4371337890625,0.0,2716.27587890625,0.913504958152771,1.0,0.0,3.0,1.0,0.0
18004920,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9298336505889891,0.3647211194038391,0.3284118771553039,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9362595677375792,0.3715134561061859,0.352025955915451,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9402125477790833,0.3754860758781433,0.262871503829956,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8993984460830688,0.3334531188011169,0.3162819743156433,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7843543887138367,0.2191449254751205,0.990624189376831,285.0184631347656,284.95001220703125,298.3424377441406,296.1361999511719,297.7557983398437,297.3153686523437,285.0169372558594,1.0,0.4895308911800384,0.60934978723526,0.60934978723526,1.0,1.0,-2.701301336288452,1.156186819076538,1.5451146364212036,0.3639155030250549,0.9558513760566713,0.9558513760566713,0.0,89.85244750976562,66.0,62417.00390625,0.0,1534.1761474609375,1.0,279.4425964355469,283.479736328125,299.1073303222656,303.0883483886719,293.1499938964844,293.1499938964844,279.1499938964844,33060.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265416622161865,1.0,0.0,0.0,3.696864128112793,3.696887969970703,9.119273727264954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.5283203125,0.0,1563.6595458984375,1895.4371337890625,0.0,2716.27587890625,0.913504958152771,1.0,0.0,3.0,1.0,0.0
18004980,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9751241207122804,0.365840345621109,0.3292640447616577,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9812175035476683,0.3738045394420624,0.3539395332336426,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9837925434112548,0.3770233988761902,0.2637912929058075,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9464476704597472,0.3355515301227569,0.3179984986782074,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8203988671302795,0.2203739136457443,0.9946244955062866,284.915771484375,284.95001220703125,298.4270935058594,296.19024658203125,297.78857421875,297.3101501464844,284.9185485839844,1.0,0.4833767414093017,0.6075019240379333,0.6075019240379333,1.0,1.0,-2.712604522705078,1.159564971923828,1.5530394315719604,0.3640273511409759,0.8714317679405212,0.8714317679405212,0.0,78.69373321533203,84.0,63378.7578125,0.0,1498.4609375,1.0,279.1572570800781,283.3606872558594,299.2050476074219,303.3215637207031,293.1499938964844,293.1499938964844,279.45001220703125,38145.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333510160446167,1.0,0.0,0.0,3.602339029312134,3.602363109588623,8.658894898871949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.4814453125,0.0,1496.63232421875,1895.4371337890625,0.0,2779.661865234375,0.8967685103416443,1.0,0.0,3.0,1.0,0.0
18005040,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9751241207122804,0.365840345621109,0.3292640447616577,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9812175035476683,0.3738045394420624,0.3539395332336426,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9837925434112548,0.3770233988761902,0.2637912929058075,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9464476704597472,0.3355515301227569,0.3179984986782074,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8203988671302795,0.2203739136457443,0.9946244955062866,284.915771484375,284.95001220703125,298.4270935058594,296.19024658203125,297.78857421875,297.3101501464844,284.9185485839844,1.0,0.4833767414093017,0.6075019240379333,0.6075019240379333,1.0,1.0,-2.712604522705078,1.159564971923828,1.5530394315719604,0.3640273511409759,0.8714317679405212,0.8714317679405212,0.0,78.69373321533203,84.0,63378.7578125,0.0,1498.4609375,1.0,279.1572570800781,283.3606872558594,299.2050476074219,303.3215637207031,293.1499938964844,293.1499938964844,279.45001220703125,38145.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333510160446167,1.0,0.0,0.0,3.602339029312134,3.602363109588623,8.658894898871949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.4814453125,0.0,1496.63232421875,1895.4371337890625,0.0,2779.661865234375,0.8967685103416443,1.0,0.0,3.0,1.0,0.0
18005100,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.981072962284088,0.3667860925197601,0.3298198282718658,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9872232675552368,0.3751862645149231,0.3550174832344055,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9893879890441896,0.3780724704265594,0.2643344104290008,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9539529085159302,0.3368059694766998,0.3189758360385895,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8257785439491272,0.2211078554391861,0.9971922039985656,285.0423889160156,284.95001220703125,298.46978759765625,296.2174072265625,297.8064270019531,297.3097839355469,285.0467529296875,1.0,0.4840936064720154,0.60657799243927,0.60657799243927,1.0,1.0,-2.7194700241088867,1.1618188619613647,1.5576510429382324,0.364148736000061,0.9645819664001464,0.9645819664001464,0.0,77.49442291259766,84.0,62920.0078125,0.0,1502.484375,1.0,279.4013366699219,283.4959411621094,299.18511962890625,303.15631103515625,293.1499938964844,293.1499938964844,279.45001220703125,33411.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275116682052612,1.0,0.0,0.0,3.6666224002838135,3.666646003723145,8.970686167231179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1416015625,0.0,1532.2850341796875,1895.4371337890625,0.0,2725.294189453125,0.9090306758880616,1.0,0.0,3.0,1.0,0.0
18005160,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9787959456443788,0.3678720891475677,0.330811470746994,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9853543043136596,0.3766827583312988,0.3564408719539642,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.98732727766037,0.3792517483234405,0.265165239572525,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9516125917434692,0.3381630778312683,0.3202710747718811,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8239591717720032,0.2219151705503463,1.000902533531189,285.03546142578125,284.95001220703125,298.5126953125,296.24462890625,297.8251037597656,297.3108215332031,285.03375244140625,1.0,0.4864205718040466,0.6056119203567505,0.6056119203567505,1.0,1.0,-2.7293806076049805,1.165420651435852,1.5639599561691284,0.3647686243057251,0.9909912943840028,0.9909912943840028,0.0,78.59888458251953,104.0,63382.58203125,0.0,1521.5087890625,1.0,279.4427795410156,283.47906494140625,299.22625732421875,303.2678527832031,293.1499938964844,293.1499938964844,279.1499938964844,32351.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261444568634033,1.0,0.0,0.0,3.7555360794067374,3.755560398101807,9.411029964212504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.7890625,0.0,1625.6973876953125,1895.4371337890625,0.0,2712.583984375,0.9264112114906312,1.0,0.0,3.0,1.0,0.0
18005220,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9486680030822754,0.3686793148517608,0.3321711719036102,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9575855731964112,0.3787132203578949,0.3589299619197845,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9593299627304076,0.3804773390293121,0.2664770483970642,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9195474982261658,0.3399901986122131,0.322552889585495,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8001455068588257,0.2228848338127136,1.007641315460205,284.90899658203125,284.95001220703125,298.59893798828125,296.2991027832031,297.857177734375,297.3034362792969,284.9120178222656,1.0,0.494915097951889,0.6036797761917114,0.6036797761917114,1.0,1.0,-2.746424436569214,1.1712919473648071,1.5751323699951172,0.3655844628810882,0.8943656086921692,0.8943656086921692,0.0,87.22073364257812,124.0,64612.07421875,0.0,1586.001953125,1.0,279.1566772460937,283.33380126953125,299.32080078125,303.5162658691406,293.1499938964844,293.1499938964844,279.45001220703125,37617.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342498540878296,1.0,0.0,0.0,3.694955587387085,3.694980382919312,9.109861025535792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.6259765625,0.0,1596.0133056640625,1895.4371337890625,0.0,2788.042236328125,0.9167492985725404,1.0,0.0,3.0,1.0,0.0
18005280,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9486680030822754,0.3686793148517608,0.3321711719036102,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9575855731964112,0.3787132203578949,0.3589299619197845,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9593299627304076,0.3804773390293121,0.2664770483970642,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9195474982261658,0.3399901986122131,0.322552889585495,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8001455068588257,0.2228848338127136,1.007641315460205,284.90899658203125,284.95001220703125,298.59893798828125,296.2991027832031,297.857177734375,297.3034362792969,284.9120178222656,1.0,0.494915097951889,0.6036797761917114,0.6036797761917114,1.0,1.0,-2.746424436569214,1.1712919473648071,1.5751323699951172,0.3655844628810882,0.8943656086921692,0.8943656086921692,0.0,87.22073364257812,124.0,64612.07421875,0.0,1586.001953125,1.0,279.1566772460937,283.33380126953125,299.32080078125,303.5162658691406,293.1499938964844,293.1499938964844,279.45001220703125,37617.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342498540878296,1.0,0.0,0.0,3.694955587387085,3.694980382919312,9.109861025535792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.6259765625,0.0,1596.0133056640625,1895.4371337890625,0.0,2788.042236328125,0.9167492985725404,1.0,0.0,3.0,1.0,0.0
18005340,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9076838493347168,0.3704339861869812,0.3339199721813202,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9173091053962708,0.3813228011131286,0.3616730570793152,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9184534549713136,0.3824003636837005,0.2679982185363769,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.883388340473175,0.3423101305961609,0.3250499367713928,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7697146534919739,0.2240996360778808,1.0149022340774536,285.0470275878906,284.95001220703125,298.6855773925781,296.3534240722656,297.8927307128906,297.3018798828125,285.04669189453125,1.0,0.506522536277771,0.6017476320266724,0.6017476320266724,1.0,1.0,-2.7653648853302,1.1780014038085938,1.5873634815216064,0.3665786385536194,1.0,1.0,0.0,100.41053009033205,144.0,64508.10546875,0.0,1675.6055908203125,1.0,279.4432983398437,283.4721069335937,299.3383178710937,303.4551696777344,293.1499938964844,293.1499938964844,279.1499938964844,33004.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827681839466095,1.0,0.0,0.0,3.827342987060547,3.827368259429932,9.774353202374186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.943359375,0.0,1716.062744140625,1895.4371337890625,0.0,2726.87646484375,0.942858636379242,1.0,0.0,3.0,1.0,0.0
18005400,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9076838493347168,0.3704339861869812,0.3339199721813202,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9173091053962708,0.3813228011131286,0.3616730570793152,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9184534549713136,0.3824003636837005,0.2679982185363769,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.883388340473175,0.3423101305961609,0.3250499367713928,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7697146534919739,0.2240996360778808,1.0149022340774536,285.0470275878906,284.95001220703125,298.6855773925781,296.3534240722656,297.8927307128906,297.3018798828125,285.04669189453125,1.0,0.506522536277771,0.6017476320266724,0.6017476320266724,1.0,1.0,-2.7653648853302,1.1780014038085938,1.5873634815216064,0.3665786385536194,1.0,1.0,0.0,100.41053009033205,144.0,64508.10546875,0.0,1675.6055908203125,1.0,279.4432983398437,283.4721069335937,299.3383178710937,303.4551696777344,293.1499938964844,293.1499938964844,279.1499938964844,33004.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827681839466095,1.0,0.0,0.0,3.827342987060547,3.827368259429932,9.774353202374186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.943359375,0.0,1716.062744140625,1895.4371337890625,0.0,2726.87646484375,0.942858636379242,1.0,0.0,3.0,1.0,0.0
18005460,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8723043203353882,0.3710487484931946,0.3354167938232422,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8814758658409119,0.3831376135349273,0.364278495311737,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.881842851638794,0.3833924829959869,0.2693836688995361,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8507398366928101,0.3438943326473236,0.3274211287498474,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7418471574783325,0.2247766256332397,1.0218205451965332,284.90850830078125,284.95001220703125,298.7723693847656,296.4073486328125,297.92401123046875,297.2933044433594,284.9106750488281,1.0,0.5198696851730347,0.5995954871177673,0.5995954871177673,1.0,1.0,-2.7831273078918457,1.183868408203125,1.5992587804794312,0.3672671616077423,0.9189124703407288,0.9189124703407288,0.0,116.95242309570312,164.0,65893.9453125,0.0,1780.516357421875,1.0,279.1568908691406,283.3107604980469,299.4298095703125,303.70819091796875,293.1499938964844,293.1499938964844,278.8500061035156,37241.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358300924301147,1.0,0.0,0.0,3.7902305126190186,3.7902560234069824,9.585714906279463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.0107421875,0.0,1704.4971923828125,1895.4371337890625,0.0,2802.78173828125,0.9374998211860656,1.0,0.0,3.0,1.0,0.0
18005520,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8723043203353882,0.3710487484931946,0.3354167938232422,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8814758658409119,0.3831376135349273,0.364278495311737,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.881842851638794,0.3833924829959869,0.2693836688995361,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8507398366928101,0.3438943326473236,0.3274211287498474,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7418471574783325,0.2247766256332397,1.0218205451965332,284.90850830078125,284.95001220703125,298.7723693847656,296.4073486328125,297.92401123046875,297.2933044433594,284.9106750488281,1.0,0.5198696851730347,0.5995954871177673,0.5995954871177673,1.0,1.0,-2.7831273078918457,1.183868408203125,1.5992587804794312,0.3672671616077423,0.9189124703407288,0.9189124703407288,0.0,116.95242309570312,164.0,65893.9453125,0.0,1780.516357421875,1.0,279.1568908691406,283.3107604980469,299.4298095703125,303.70819091796875,293.1499938964844,293.1499938964844,278.8500061035156,37241.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358300924301147,1.0,0.0,0.0,3.7902305126190186,3.7902560234069824,9.585714906279463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.0107421875,0.0,1704.4971923828125,1895.4371337890625,0.0,2802.78173828125,0.9374998211860656,1.0,0.0,3.0,1.0,0.0
18005580,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8424163460731506,0.3714149594306946,0.3363559246063232,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8515964150428772,0.3846606016159057,0.3664056658744812,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8513261675834656,0.3840718567371368,0.2703603506088257,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8234835863113403,0.3451771736145019,0.329334557056427,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7181686162948608,0.2251370847225189,1.0269285440444946,284.8983459472656,284.95001220703125,298.8590087890625,296.46063232421875,297.953857421875,297.2826538085937,284.9007873535156,1.0,0.5337454080581665,0.5974433422088623,0.5974433422088623,1.0,1.0,-2.7964208126068115,1.1876276731491089,1.6087932586669922,0.3671287298202514,0.854490339756012,0.854490339756012,0.0,135.65814208984375,167.0,66433.7109375,0.0,1890.056640625,1.0,278.8576354980469,283.27764892578125,299.4676513671875,303.79327392578125,293.1499938964844,293.1499938964844,279.1499938964844,39925.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396187424659729,1.0,0.0,0.0,3.5912728309631348,3.591296911239624,8.60577642924909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.57421875,0.0,1497.7039794921875,1895.4371337890625,0.0,2838.1533203125,0.8961080312728882,1.0,0.0,3.0,1.0,0.0
18005640,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8424163460731506,0.3714149594306946,0.3363559246063232,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8515964150428772,0.3846606016159057,0.3664056658744812,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8513261675834656,0.3840718567371368,0.2703603506088257,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8234835863113403,0.3451771736145019,0.329334557056427,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7181686162948608,0.2251370847225189,1.0269285440444946,284.8983459472656,284.95001220703125,298.8590087890625,296.46063232421875,297.953857421875,297.2826538085937,284.9007873535156,1.0,0.5337454080581665,0.5974433422088623,0.5974433422088623,1.0,1.0,-2.7964208126068115,1.1876276731491089,1.6087932586669922,0.3671287298202514,0.854490339756012,0.854490339756012,0.0,135.65814208984375,167.0,66433.7109375,0.0,1890.056640625,1.0,278.8576354980469,283.27764892578125,299.4676513671875,303.79327392578125,293.1499938964844,293.1499938964844,279.1499938964844,39925.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396187424659729,1.0,0.0,0.0,3.5912728309631348,3.591296911239624,8.60577642924909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.57421875,0.0,1497.7039794921875,1895.4371337890625,0.0,2838.1533203125,0.8961080312728882,1.0,0.0,3.0,1.0,0.0
18005700,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.834073543548584,0.3722275793552398,0.3370698988437652,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8432939052581787,0.3858409523963928,0.3675855696201324,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8427727222442627,0.3849069774150848,0.270968496799469,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8155889511108398,0.3461894392967224,0.3303761780261993,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.710812509059906,0.225548580288887,1.0294562578201294,285.0292358398437,284.95001220703125,298.9021911621094,296.4869384765625,297.97100830078125,297.28131103515625,285.0329895019531,1.0,0.5386843681335449,0.5963672399520874,0.5963672399520874,1.0,1.0,-2.803713083267212,1.189783811569214,1.613929271697998,0.3671431243419647,0.945472538471222,0.945472538471222,0.0,142.3971405029297,167.0,65936.53125,0.0,1933.7427978515625,1.0,279.1008605957031,283.4170837402344,299.44757080078125,303.61627197265625,293.1499938964844,293.1499938964844,279.1499938964844,34265.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330519199371338,1.0,0.0,0.0,3.646011352539064,3.6460349559783936,8.870116516845883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.80859375,0.0,1515.7705078125,1895.4371337890625,0.0,2776.8740234375,0.9052873849868774,1.0,0.0,3.0,1.0,0.0
18005760,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8287574648857117,0.3731829226016998,0.3380955457687378,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8380432724952698,0.3871427476406097,0.368982195854187,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8373112678527832,0.3858785629272461,0.2717707455158233,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8103716373443604,0.3473148643970489,0.3316077888011932,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7057273983955383,0.2260550558567047,1.032524824142456,285.0206298828125,284.95001220703125,298.9452209472656,296.51300048828125,297.9889831542969,297.2816162109375,285.0193176269531,1.0,0.5429819226264954,0.5952976942062378,0.5952976942062378,1.0,1.0,-2.812753200531006,1.1927330493927002,1.620020031929016,0.3674354553222656,0.9658082723617554,0.9658082723617554,0.0,147.48831176757812,155.0,66344.8671875,0.0,1972.552490234375,1.0,279.1426086425781,283.4007568359375,299.4892578125,303.7257995605469,293.1499938964844,293.1499938964844,278.8500061035156,33040.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831245481967926,1.0,0.0,0.0,3.7254598140716553,3.725484132766724,9.260897400054092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.521484375,0.0,1596.154296875,1895.4371337890625,0.0,2760.042724609375,0.9200902581214904,1.0,0.0,3.0,1.0,0.0
18005820,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8271124958992004,0.373888224363327,0.3390675485134125,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8369866013526917,0.3889045715332031,0.3709224462509155,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8357416987419128,0.386813074350357,0.2726621031761169,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8092291951179504,0.3487869203090668,0.3332663178443908,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.704203724861145,0.2265558540821075,1.0357651710510254,284.914794921875,284.95001220703125,299.03076171875,296.56427001953125,298.0200500488281,297.2745361328125,284.9171447753906,1.0,0.5452343225479126,0.5931585431098938,0.5931585431098938,1.0,1.0,-2.82322096824646,1.1950758695602417,1.6281450986862185,0.3670036196708679,0.8796614408493042,0.8796614408493042,0.0,149.7768096923828,143.0,67317.3359375,0.0,2000.4205322265625,1.0,278.8570556640625,283.276611328125,299.578857421875,303.9559020996094,293.1499938964844,293.1499938964844,279.1499938964844,37990.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378276228904724,1.0,0.0,0.0,3.6393344402313232,3.639358758926392,8.83765949311055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.44921875,0.0,1536.18359375,1895.4371337890625,0.0,2821.425537109375,0.9048158526420592,1.0,0.0,3.0,1.0,0.0
18005880,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8271124958992004,0.373888224363327,0.3390675485134125,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8369866013526917,0.3889045715332031,0.3709224462509155,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8357416987419128,0.386813074350357,0.2726621031761169,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8092291951179504,0.3487869203090668,0.3332663178443908,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.704203724861145,0.2265558540821075,1.0357651710510254,284.914794921875,284.95001220703125,299.03076171875,296.56427001953125,298.0200500488281,297.2745361328125,284.9171447753906,1.0,0.5452343225479126,0.5931585431098938,0.5931585431098938,1.0,1.0,-2.82322096824646,1.1950758695602417,1.6281450986862185,0.3670036196708679,0.8796614408493042,0.8796614408493042,0.0,149.7768096923828,143.0,67317.3359375,0.0,2000.4205322265625,1.0,278.8570556640625,283.276611328125,299.578857421875,303.9559020996094,293.1499938964844,293.1499938964844,279.1499938964844,37990.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378276228904724,1.0,0.0,0.0,3.6393344402313232,3.639358758926392,8.83765949311055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.44921875,0.0,1536.18359375,1895.4371337890625,0.0,2821.425537109375,0.9048158526420592,1.0,0.0,3.0,1.0,0.0
18005940,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.833512544631958,0.3757395148277282,0.3402455151081085,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8440283536911011,0.3914008736610412,0.3728712499141693,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8422263860702515,0.388536661863327,0.2735514044761657,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8160904049873352,0.3508640825748443,0.3348554670810699,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7101097106933594,0.2274776548147201,1.0383883714675903,285.0267333984375,284.95001220703125,299.1153564453125,296.6141357421875,298.05474853515625,297.27471923828125,285.024658203125,1.0,0.543720543384552,0.5910193920135498,0.5910193920135498,1.0,1.0,-2.833102464675904,1.1971105337142944,1.6359919309616089,0.3663806915283203,0.9913867115974426,0.9913867115974426,0.0,145.64710998535156,131.0,67141.78125,0.0,1996.525634765625,1.0,279.14324951171875,283.3910217285156,299.5968933105469,303.8897705078125,293.1499938964844,293.1499938964844,278.8500061035156,32692.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831016480922699,1.0,0.0,0.0,3.780336856842041,3.780361652374268,9.535737603982852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.45703125,0.0,1657.4339599609375,1895.4371337890625,0.0,2757.91015625,0.9320834279060364,1.0,0.0,3.0,1.0,0.0
18006000,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.833512544631958,0.3757395148277282,0.3402455151081085,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8440283536911011,0.3914008736610412,0.3728712499141693,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8422263860702515,0.388536661863327,0.2735514044761657,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8160904049873352,0.3508640825748443,0.3348554670810699,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7101097106933594,0.2274776548147201,1.0383883714675903,285.0267333984375,284.95001220703125,299.1153564453125,296.6141357421875,298.05474853515625,297.27471923828125,285.024658203125,1.0,0.543720543384552,0.5910193920135498,0.5910193920135498,1.0,1.0,-2.833102464675904,1.1971105337142944,1.6359919309616089,0.3663806915283203,0.9913867115974426,0.9913867115974426,0.0,145.64710998535156,131.0,67141.78125,0.0,1996.525634765625,1.0,279.14324951171875,283.3910217285156,299.5968933105469,303.8897705078125,293.1499938964844,293.1499938964844,278.8500061035156,32692.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831016480922699,1.0,0.0,0.0,3.780336856842041,3.780361652374268,9.535737603982852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.45703125,0.0,1657.4339599609375,1895.4371337890625,0.0,2757.91015625,0.9320834279060364,1.0,0.0,3.0,1.0,0.0
18006060,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8439474701881409,0.3765780925750732,0.3410058617591858,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8554255366325378,0.3931975960731506,0.3744880855083465,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8529332876205444,0.3893923759460449,0.2741253972053528,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8266483545303345,0.3522785305976867,0.3361018002033233,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7192277312278748,0.2279954105615615,1.0399901866912842,284.9034423828125,284.95001220703125,299.1987609863281,296.66241455078125,298.08502197265625,297.2684936523437,284.9060974121094,1.0,0.5399944186210632,0.5889275074005127,0.5889275074005127,1.0,1.0,-2.8400793075561523,1.1978176832199097,1.642261624336243,0.3653815686702728,0.8911260366439819,0.8911260366439819,0.0,138.53688049316406,119.0,68103.1171875,0.0,1973.4300537109373,1.0,278.85662841796875,283.2519836425781,299.67889404296875,304.1113586425781,293.1499938964844,293.1499938964844,279.1499938964844,38016.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379109501838684,1.0,0.0,0.0,3.7013792991638175,3.701404094696045,9.141563168668654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.958984375,0.0,1606.38623046875,1895.4371337890625,0.0,2822.203369140625,0.9184934496879578,1.0,0.0,3.0,1.0,0.0
18006120,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8439474701881409,0.3765780925750732,0.3410058617591858,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8554255366325378,0.3931975960731506,0.3744880855083465,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8529332876205444,0.3893923759460449,0.2741253972053528,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8266483545303345,0.3522785305976867,0.3361018002033233,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7192277312278748,0.2279954105615615,1.0399901866912842,284.9034423828125,284.95001220703125,299.1987609863281,296.66241455078125,298.08502197265625,297.2684936523437,284.9060974121094,1.0,0.5399944186210632,0.5889275074005127,0.5889275074005127,1.0,1.0,-2.8400793075561523,1.1978176832199097,1.642261624336243,0.3653815686702728,0.8911260366439819,0.8911260366439819,0.0,138.53688049316406,119.0,68103.1171875,0.0,1973.4300537109373,1.0,278.85662841796875,283.2519836425781,299.67889404296875,304.1113586425781,293.1499938964844,293.1499938964844,279.1499938964844,38016.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379109501838684,1.0,0.0,0.0,3.7013792991638175,3.701404094696045,9.141563168668654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.958984375,0.0,1606.38623046875,1895.4371337890625,0.0,2822.203369140625,0.9184934496879578,1.0,0.0,3.0,1.0,0.0
18006180,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8597671389579773,0.3785512447357178,0.3420838415622711,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8723409175872803,0.3957560956478119,0.3762700259685516,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8690832257270813,0.3911122679710388,0.2748350203037262,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8418418169021606,0.3543571829795837,0.3374590873718261,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7318310737609863,0.2289552092552185,1.0417377948760986,285.02606201171875,284.95001220703125,299.2806396484375,296.7088317871094,298.1190795898437,297.27001953125,285.0243835449219,1.0,0.5349781513214111,0.5868356823921204,0.5868356823921204,1.0,1.0,-2.8480923175811768,1.198973536491394,1.6491186618804932,0.3643762767314911,1.0,1.0,0.0,129.05804443359375,107.0,67801.109375,0.0,1940.38818359375,1.0,279.14361572265625,283.3783264160156,299.6913757324219,304.0304260253906,293.1499938964844,293.1499938964844,278.8500061035156,33011.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310202360153198,1.0,0.0,0.0,3.828654766082764,3.828680038452149,9.781053904589498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.1171875,0.0,1717.707275390625,1895.4371337890625,0.0,2757.945068359375,0.9431794285774232,1.0,0.0,3.0,1.0,0.0
18006240,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8597671389579773,0.3785512447357178,0.3420838415622711,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8723409175872803,0.3957560956478119,0.3762700259685516,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8690832257270813,0.3911122679710388,0.2748350203037262,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8418418169021606,0.3543571829795837,0.3374590873718261,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7318310737609863,0.2289552092552185,1.0417377948760986,285.02606201171875,284.95001220703125,299.2806396484375,296.7088317871094,298.1190795898437,297.27001953125,285.0243835449219,1.0,0.5349781513214111,0.5868356823921204,0.5868356823921204,1.0,1.0,-2.8480923175811768,1.198973536491394,1.6491186618804932,0.3643762767314911,1.0,1.0,0.0,129.05804443359375,107.0,67801.109375,0.0,1940.38818359375,1.0,279.14361572265625,283.3783264160156,299.6913757324219,304.0304260253906,293.1499938964844,293.1499938964844,278.8500061035156,33011.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310202360153198,1.0,0.0,0.0,3.828654766082764,3.828680038452149,9.781053904589498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.1171875,0.0,1717.707275390625,1895.4371337890625,0.0,2757.945068359375,0.9431794285774232,1.0,0.0,3.0,1.0,0.0
