time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006300,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8695899248123169,0.3791286051273346,0.3426751792430877,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8827415704727173,0.3967715799808502,0.3772113919258117,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8790813684463501,0.3916564583778381,0.2752287089824676,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.851195216178894,0.3551592528820038,0.3381819427013397,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7394558787345886,0.2292991280555725,1.0428235530853271,284.88232421875,284.95001220703125,299.3209533691406,296.73126220703125,298.13433837890625,297.2684326171875,284.8770446777344,1.0,0.5322320461273193,0.5857897400856018,0.5857897400856018,1.0,1.0,-2.852585554122925,1.1997472047805786,1.6528382301330566,0.3640025556087494,0.911984086036682,0.911984086036682,0.0,123.86985778808594,107.0,68908.484375,0.0,1922.3848876953125,1.0,278.89422607421875,283.2135925292969,299.7606201171875,304.2884216308594,293.1499938964844,293.1499938964844,278.8500061035156,36332.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365866541862488,1.0,0.0,0.0,3.8207662105560303,3.820792198181152,9.740791711010388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.2646484375,0.0,1734.1845703125,1895.4371337890625,0.0,2809.841552734375,0.9419670701026917,1.0,0.0,3.0,1.0,0.0
18006360,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.879471480846405,0.3794669806957245,0.3428203463554382,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8932771682739258,0.3976046144962311,0.3778266906738281,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8891704678535461,0.3919864296913147,0.2753387093544006,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.860774040222168,0.3557878732681274,0.3386068344116211,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7472091317176819,0.2295129746198654,1.0429728031158447,284.8981628417969,284.95001220703125,299.3607788085937,296.7531433105469,298.1482238769531,297.2647399902344,284.9010009765625,1.0,0.5292203426361084,0.5847858786582947,0.5847858786582947,1.0,1.0,-2.8543241024017334,1.1993107795715332,1.6550132036209106,0.3631961941719055,0.900428295135498,0.900428295135498,0.0,118.84429931640624,95.0,68767.5625,0.0,1900.715576171875,1.0,278.8565368652344,283.234619140625,299.7691650390625,304.2475280761719,293.1499938964844,293.1499938964844,279.1499938964844,38089.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377313017845154,1.0,0.0,0.0,3.751874446868897,3.751899957656861,9.392688298248686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.50390625,0.0,1665.5570068359375,1895.4371337890625,0.0,2820.5263671875,0.9296779036521912,1.0,0.0,3.0,1.0,0.0
18006420,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9061228036880492,0.3814993798732757,0.3438760042190552,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9223395586013794,0.4002110958099365,0.3795761466026306,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9167884588241576,0.3937268555164337,0.276003748178482,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8865718245506287,0.3578839600086212,0.3399031162261963,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7683215737342834,0.2305026650428772,1.044512391090393,285.0326843261719,284.95001220703125,299.4389038085937,296.795166015625,298.1809997558594,297.2672424316406,285.0321044921875,1.0,0.5230048298835754,0.5827782154083252,0.5827782154083252,1.0,1.0,-2.861893653869629,1.2002887725830078,1.6616050004959106,0.3620929718017578,1.0,1.0,0.0,107.58920288085938,83.0,68337.59375,0.0,1857.91162109375,1.0,279.1435546875,283.3747863769531,299.77764892578125,304.15496826171875,293.1499938964844,293.1499938964844,278.8500061035156,33584.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308460712432861,1.0,0.0,0.0,3.860650777816773,3.860676288604736,9.945217698259512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.5029296875,0.0,1761.28515625,1895.4371337890625,0.0,2756.3232421875,0.9508068561553956,1.0,0.0,3.0,1.0,0.0
18006480,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9061228036880492,0.3814993798732757,0.3438760042190552,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9223395586013794,0.4002110958099365,0.3795761466026306,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9167884588241576,0.3937268555164337,0.276003748178482,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8865718245506287,0.3578839600086212,0.3399031162261963,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7683215737342834,0.2305026650428772,1.044512391090393,285.0326843261719,284.95001220703125,299.4389038085937,296.795166015625,298.1809997558594,297.2672424316406,285.0321044921875,1.0,0.5230048298835754,0.5827782154083252,0.5827782154083252,1.0,1.0,-2.861893653869629,1.2002887725830078,1.6616050004959106,0.3620929718017578,1.0,1.0,0.0,107.58920288085938,83.0,68337.59375,0.0,1857.91162109375,1.0,279.1435546875,283.3747863769531,299.77764892578125,304.15496826171875,293.1499938964844,293.1499938964844,278.8500061035156,33584.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308460712432861,1.0,0.0,0.0,3.860650777816773,3.860676288604736,9.945217698259512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.5029296875,0.0,1761.28515625,1895.4371337890625,0.0,2756.3232421875,0.9508068561553956,1.0,0.0,3.0,1.0,0.0
18006540,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9423288702964784,0.3824640214443207,0.3446330726146698,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9593970775604248,0.4021025002002716,0.3811432421207428,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9532710909843444,0.3946231603622436,0.2765009999275207,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9199140667915344,0.3593300879001617,0.3410342633724212,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7953276634216309,0.2310877442359924,1.0457075834274292,284.8999328613281,284.95001220703125,299.51470947265625,296.8345947265625,298.2084350585937,297.2625732421875,284.9022521972656,1.0,0.5165456533432007,0.5807704925537109,0.5807704925537109,1.0,1.0,-2.8680875301361084,1.2005908489227295,1.6674965620040894,0.3608262836933136,0.911266565322876,0.911266565322876,0.0,96.34309387207033,86.0,69366.6875,0.0,1812.7437744140625,1.0,278.8565979003906,283.2239074707031,299.850341796875,304.3691711425781,293.1499938964844,293.1499938964844,278.54998779296875,37948.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374691009521484,1.0,0.0,0.0,3.794277191162109,3.794302940368652,9.606195590095012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.1611328125,0.0,1714.8382568359375,1895.4371337890625,0.0,2818.078369140625,0.9390277862548828,1.0,0.0,3.0,1.0,0.0
18006600,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9423288702964784,0.3824640214443207,0.3446330726146698,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9593970775604248,0.4021025002002716,0.3811432421207428,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9532710909843444,0.3946231603622436,0.2765009999275207,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9199140667915344,0.3593300879001617,0.3410342633724212,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7953276634216309,0.2310877442359924,1.0457075834274292,284.8999328613281,284.95001220703125,299.51470947265625,296.8345947265625,298.2084350585937,297.2625732421875,284.9022521972656,1.0,0.5165456533432007,0.5807704925537109,0.5807704925537109,1.0,1.0,-2.8680875301361084,1.2005908489227295,1.6674965620040894,0.3608262836933136,0.911266565322876,0.911266565322876,0.0,96.34309387207033,86.0,69366.6875,0.0,1812.7437744140625,1.0,278.8565979003906,283.2239074707031,299.850341796875,304.3691711425781,293.1499938964844,293.1499938964844,278.54998779296875,37948.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374691009521484,1.0,0.0,0.0,3.794277191162109,3.794302940368652,9.606195590095012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.1611328125,0.0,1714.8382568359375,1895.4371337890625,0.0,2818.078369140625,0.9390277862548828,1.0,0.0,3.0,1.0,0.0
18006660,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9615455865859984,0.383306086063385,0.3450928032398224,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9777211546897888,0.403847873210907,0.3825186192989349,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9714815616607666,0.3953490555286407,0.2768028080463409,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9404298663139344,0.3606116473674774,0.3419878184795379,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8103129267692566,0.2315082401037216,1.0465235710144043,284.89813232421875,284.95001220703125,299.5879821777344,296.8712463378906,298.2340393066406,297.2568054199219,284.8997497558594,1.0,0.514220654964447,0.5787945985794067,0.5787945985794067,1.0,1.0,-2.872777223587036,1.2002310752868652,1.672546148300171,0.3591848313808441,0.850476861000061,0.850476861000061,0.0,91.20606994628906,104.0,69610.0234375,0.0,1794.9696044921875,1.0,278.5576477050781,283.2002868652344,299.8726806640625,304.4179992675781,293.1499938964844,293.1499938964844,278.8500061035156,40086.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399561047554016,1.0,0.0,0.0,3.5831425189971924,3.5831665992736816,8.566856308789284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.8828125,0.0,1490.0679931640625,1895.4371337890625,0.0,2841.304931640625,0.8944802284240723,1.0,0.0,3.0,1.0,0.0
18006720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9615455865859984,0.383306086063385,0.3450928032398224,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9777211546897888,0.403847873210907,0.3825186192989349,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9714815616607666,0.3953490555286407,0.2768028080463409,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9404298663139344,0.3606116473674774,0.3419878184795379,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8103129267692566,0.2315082401037216,1.0465235710144043,284.89813232421875,284.95001220703125,299.5879821777344,296.8712463378906,298.2340393066406,297.2568054199219,284.8997497558594,1.0,0.514220654964447,0.5787945985794067,0.5787945985794067,1.0,1.0,-2.872777223587036,1.2002310752868652,1.672546148300171,0.3591848313808441,0.850476861000061,0.850476861000061,0.0,91.20606994628906,104.0,69610.0234375,0.0,1794.9696044921875,1.0,278.5576477050781,283.2002868652344,299.8726806640625,304.4179992675781,293.1499938964844,293.1499938964844,278.8500061035156,40086.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399561047554016,1.0,0.0,0.0,3.5831425189971924,3.5831665992736816,8.566856308789284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.8828125,0.0,1490.0679931640625,1895.4371337890625,0.0,2841.304931640625,0.8944802284240723,1.0,0.0,3.0,1.0,0.0
18006780,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9521872997283936,0.3854483067989349,0.3469137549400329,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9696393609046936,0.4065299034118652,0.384990930557251,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9623203873634338,0.3971431851387024,0.277996689081192,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9306475520133972,0.3627254664897918,0.3439445793628692,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8025344610214233,0.2324784398078918,1.050925612449646,285.0101623535156,284.95001220703125,299.6584167480469,296.90484619140625,298.2643127441406,297.26092529296875,285.00994873046875,1.0,0.5190167427062988,0.5768187642097473,0.5768187642097473,1.0,1.0,-2.887000799179077,1.2041436433792114,1.6828572750091553,0.3589343428611755,0.9518005847930908,0.9518005847930908,0.0,94.78644561767578,122.0,69398.0625,0.0,1834.99951171875,1.0,278.8419494628906,283.31768798828125,299.8826904296875,304.3297424316406,293.1499938964844,293.1499938964844,278.54998779296875,33505.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319998383522034,1.0,0.0,0.0,3.705840587615967,3.705864667892456,9.16361329927895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.810546875,0.0,1577.2335205078125,1895.4371337890625,0.0,2767.06982421875,0.9159186482429504,1.0,0.0,3.0,1.0,0.0
18006840,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9521872997283936,0.3854483067989349,0.3469137549400329,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9696393609046936,0.4065299034118652,0.384990930557251,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9623203873634338,0.3971431851387024,0.277996689081192,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9306475520133972,0.3627254664897918,0.3439445793628692,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8025344610214233,0.2324784398078918,1.050925612449646,285.0101623535156,284.95001220703125,299.6584167480469,296.90484619140625,298.2643127441406,297.26092529296875,285.00994873046875,1.0,0.5190167427062988,0.5768187642097473,0.5768187642097473,1.0,1.0,-2.887000799179077,1.2041436433792114,1.6828572750091553,0.3589343428611755,0.9518005847930908,0.9518005847930908,0.0,94.78644561767578,122.0,69398.0625,0.0,1834.99951171875,1.0,278.8419494628906,283.31768798828125,299.8826904296875,304.3297424316406,293.1499938964844,293.1499938964844,278.54998779296875,33505.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319998383522034,1.0,0.0,0.0,3.705840587615967,3.705864667892456,9.16361329927895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.810546875,0.0,1577.2335205078125,1895.4371337890625,0.0,2767.06982421875,0.9159186482429504,1.0,0.0,3.0,1.0,0.0
18006900,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9389562606811525,0.3859904706478119,0.3478333950042724,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.957635760307312,0.4075253903865814,0.3862919211387634,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9494553804397584,0.3976366221904754,0.2786329984664917,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.917402684688568,0.3634699583053589,0.3449920117855072,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7922892570495605,0.2327643781900406,1.0535624027252195,284.8849792480469,284.95001220703125,299.6924743652344,296.9204406738281,298.27685546875,297.25946044921875,284.8821716308594,1.0,0.5229958295822144,0.5758308172225952,0.5758308172225952,1.0,1.0,-2.8948655128479004,1.2064107656478882,1.6884547472000122,0.3589774966239929,0.8689410090446472,0.8689410090446472,0.0,99.14788055419922,122.0,70405.1875,0.0,1869.045654296875,1.0,278.5963134765625,283.1723327636719,299.94586181640625,304.58056640625,293.1499938964844,293.1499938964844,278.54998779296875,37269.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371894955635071,1.0,0.0,0.0,3.6810836791992174,3.681108236312866,9.041586963576264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.5400390625,0.0,1577.607421875,1895.4371337890625,0.0,2815.468505859375,0.9110398888587952,1.0,0.0,3.0,1.0,0.0
18006960,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9213821291923524,0.3863281309604645,0.3483653366565704,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.940984845161438,0.4083624482154846,0.3873230218887329,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9319820404052734,0.3979463279247284,0.2790316045284271,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9014939665794371,0.3640596568584442,0.3457950949668884,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7792739868164062,0.2329228818416595,1.055469632148743,284.9201965332031,284.95001220703125,299.7257385253906,296.9351806640625,298.287841796875,297.2560729980469,284.9220886230469,1.0,0.5275577306747437,0.5747829079627991,0.5747829079627991,1.0,1.0,-2.9004809856414795,1.2075836658477783,1.6928973197937012,0.3585503697395324,0.875512421131134,0.875512421131134,0.0,104.97947692871094,140.0,70326.4453125,0.0,1906.91015625,1.0,278.5574951171875,283.2062072753906,299.9490051269531,304.5330810546875,293.1499938964844,293.1499938964844,278.8500061035156,37930.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381980061531067,1.0,0.0,0.0,3.615266799926758,3.615290880203247,8.721154927116004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.1357421875,0.0,1509.1768798828125,1895.4371337890625,0.0,2824.884033203125,0.8994722366333008,1.0,0.0,3.0,1.0,0.0
18007020,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8909896016120911,0.3880403339862823,0.3501531481742859,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.908435881137848,0.4107536375522613,0.3899105787277221,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.899810791015625,0.3993860483169555,0.2802653908729553,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8734716773033142,0.3658665418624878,0.3478554785251617,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7553332448005676,0.2336251884698867,1.0605798959732056,285.0237121582031,284.95001220703125,299.7896728515625,296.9620361328125,298.3133544921875,297.2572021484375,285.021728515625,1.0,0.5381958484649658,0.5726872086524963,0.5726872086524963,1.0,1.0,-2.9158313274383545,1.2117427587509155,1.7040884494781494,0.3581905663013458,0.982184648513794,0.982184648513794,0.0,118.32382202148438,158.0,70219.8984375,0.0,1998.2384033203125,1.0,278.84307861328125,283.3123474121094,299.9496765136719,304.4525756835937,293.1499938964844,293.1499938964844,278.54998779296875,32709.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325533866882324,1.0,0.0,0.0,3.757575035095215,3.7575995922088623,9.421251547792052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.791015625,0.0,1630.8336181640625,1895.4371337890625,0.0,2772.22802734375,0.92693692445755,1.0,0.0,3.0,1.0,0.0
18007080,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8909896016120911,0.3880403339862823,0.3501531481742859,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.908435881137848,0.4107536375522613,0.3899105787277221,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.899810791015625,0.3993860483169555,0.2802653908729553,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8734716773033142,0.3658665418624878,0.3478554785251617,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7553332448005676,0.2336251884698867,1.0605798959732056,285.0237121582031,284.95001220703125,299.7896728515625,296.9620361328125,298.3133544921875,297.2572021484375,285.021728515625,1.0,0.5381958484649658,0.5726872086524963,0.5726872086524963,1.0,1.0,-2.9158313274383545,1.2117427587509155,1.7040884494781494,0.3581905663013458,0.982184648513794,0.982184648513794,0.0,118.32382202148438,158.0,70219.8984375,0.0,1998.2384033203125,1.0,278.84307861328125,283.3123474121094,299.9496765136719,304.4525756835937,293.1499938964844,293.1499938964844,278.54998779296875,32709.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325533866882324,1.0,0.0,0.0,3.757575035095215,3.7575995922088623,9.421251547792052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.791015625,0.0,1630.8336181640625,1895.4371337890625,0.0,2772.22802734375,0.92693692445755,1.0,0.0,3.0,1.0,0.0
18007140,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.863097071647644,0.3885051310062408,0.3514693081378937,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.880079448223114,0.4122675955295563,0.3921914994716644,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8713102340698242,0.3998185992240906,0.2812262773513794,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8472368121147156,0.3668644428253174,0.3496366441249847,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7333303093910217,0.233765497803688,1.0649150609970093,284.90948486328125,284.95001220703125,299.8500061035156,296.9851379394531,298.3318786621094,297.2493896484375,284.9117431640625,1.0,0.5498820543289185,0.5705914497375488,0.5705914497375488,1.0,1.0,-2.92866587638855,1.2147027254104614,1.713963270187378,0.3574769198894501,0.8888595700263977,0.8888595700263977,0.0,134.28466796875,176.0,71197.9296875,0.0,2099.306396484375,1.0,278.5567932128906,283.1796264648437,300.0042724609375,304.6501159667969,293.1499938964844,293.1499938964844,278.8500061035156,37832.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398233652114868,1.0,0.0,0.0,3.679811000823975,3.679835557937622,9.035335892804142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.4541015625,0.0,1580.4140625,1895.4371337890625,0.0,2840.064697265625,0.913620114326477,1.0,0.0,3.0,1.0,0.0
18007200,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.863097071647644,0.3885051310062408,0.3514693081378937,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.880079448223114,0.4122675955295563,0.3921914994716644,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8713102340698242,0.3998185992240906,0.2812262773513794,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8472368121147156,0.3668644428253174,0.3496366441249847,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7333303093910217,0.233765497803688,1.0649150609970093,284.90948486328125,284.95001220703125,299.8500061035156,296.9851379394531,298.3318786621094,297.2493896484375,284.9117431640625,1.0,0.5498820543289185,0.5705914497375488,0.5705914497375488,1.0,1.0,-2.92866587638855,1.2147027254104614,1.713963270187378,0.3574769198894501,0.8888595700263977,0.8888595700263977,0.0,134.28466796875,176.0,71197.9296875,0.0,2099.306396484375,1.0,278.5567932128906,283.1796264648437,300.0042724609375,304.6501159667969,293.1499938964844,293.1499938964844,278.8500061035156,37832.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398233652114868,1.0,0.0,0.0,3.679811000823975,3.679835557937622,9.035335892804142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.4541015625,0.0,1580.4140625,1895.4371337890625,0.0,2840.064697265625,0.913620114326477,1.0,0.0,3.0,1.0,0.0
18007260,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8408549427986145,0.3899713158607483,0.3531101047992706,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8571138978004456,0.4144504070281982,0.3946776390075683,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8482990860939026,0.4010156095027923,0.2823568284511566,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8262690901756287,0.3684332966804504,0.3515712320804596,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7149587869644165,0.234228029847145,1.0694713592529297,285.0226745605469,284.95001220703125,299.90838623046875,297.0062255859375,298.3537902832031,297.24908447265625,285.02081298828125,1.0,0.5620454549789429,0.5683820843696594,0.5683820843696594,1.0,1.0,-2.9427764415740967,1.218045353889465,1.7247310876846311,0.3566080927848816,0.9985083937644958,0.9985083937644958,0.0,151.03773498535156,164.0,70965.6171875,0.0,2207.447509765625,1.0,278.843505859375,283.29638671875,299.99468994140625,304.5498962402344,293.1499938964844,293.1499938964844,278.54998779296875,32902.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343068957328796,1.0,0.0,0.0,3.811295747756958,3.811320781707764,9.69256234384375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.4453125,0.0,1695.93408203125,1895.4371337890625,0.0,2788.573974609375,0.9392229914665222,1.0,0.0,3.0,1.0,0.0
18007320,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8408549427986145,0.3899713158607483,0.3531101047992706,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8571138978004456,0.4144504070281982,0.3946776390075683,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8482990860939026,0.4010156095027923,0.2823568284511566,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8262690901756287,0.3684332966804504,0.3515712320804596,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7149587869644165,0.234228029847145,1.0694713592529297,285.0226745605469,284.95001220703125,299.90838623046875,297.0062255859375,298.3537902832031,297.24908447265625,285.02081298828125,1.0,0.5620454549789429,0.5683820843696594,0.5683820843696594,1.0,1.0,-2.9427764415740967,1.218045353889465,1.7247310876846311,0.3566080927848816,0.9985083937644958,0.9985083937644958,0.0,151.03773498535156,164.0,70965.6171875,0.0,2207.447509765625,1.0,278.843505859375,283.29638671875,299.99468994140625,304.5498962402344,293.1499938964844,293.1499938964844,278.54998779296875,32902.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343068957328796,1.0,0.0,0.0,3.811295747756958,3.811320781707764,9.69256234384375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.4453125,0.0,1695.93408203125,1895.4371337890625,0.0,2788.573974609375,0.9392229914665222,1.0,0.0,3.0,1.0,0.0
18007380,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8352072238922119,0.3902971744537353,0.3538921773433685,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8517455458641052,0.4158332645893097,0.3964082598686218,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8424334526062012,0.4012965261936188,0.2828966677188873,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8210694789886475,0.3692696988582611,0.3527736663818359,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7096574902534485,0.2342104464769363,1.0710428953170776,284.89990234375,284.95001220703125,299.9667053222656,297.0271301269531,298.37060546875,297.2408752441406,284.9022521972656,1.0,0.5653971433639526,0.56617271900177,0.56617271900177,1.0,1.0,-2.949792861938477,1.2181340456008911,1.731658697128296,0.3547362089157104,0.8960660696029663,0.8960660696029663,0.0,156.3058319091797,152.0,71838.21875,0.0,2246.1845703125,1.0,278.5564270019531,283.1570739746094,300.0445556640625,304.7364807128906,293.1499938964844,293.1499938964844,278.8500061035156,38084.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841199517250061,1.0,0.0,0.0,3.730355978012085,3.73038101196289,9.285254805035948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.4580078125,0.0,1640.357421875,1895.4371337890625,0.0,2852.924072265625,0.9249769449234008,1.0,0.0,3.0,1.0,0.0
18007440,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8352072238922119,0.3902971744537353,0.3538921773433685,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8517455458641052,0.4158332645893097,0.3964082598686218,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8424334526062012,0.4012965261936188,0.2828966677188873,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8210694789886475,0.3692696988582611,0.3527736663818359,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7096574902534485,0.2342104464769363,1.0710428953170776,284.89990234375,284.95001220703125,299.9667053222656,297.0271301269531,298.37060546875,297.2408752441406,284.9022521972656,1.0,0.5653971433639526,0.56617271900177,0.56617271900177,1.0,1.0,-2.949792861938477,1.2181340456008911,1.731658697128296,0.3547362089157104,0.8960660696029663,0.8960660696029663,0.0,156.3058319091797,152.0,71838.21875,0.0,2246.1845703125,1.0,278.5564270019531,283.1570739746094,300.0445556640625,304.7364807128906,293.1499938964844,293.1499938964844,278.8500061035156,38084.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841199517250061,1.0,0.0,0.0,3.730355978012085,3.73038101196289,9.285254805035948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.4580078125,0.0,1640.357421875,1895.4371337890625,0.0,2852.924072265625,0.9249769449234008,1.0,0.0,3.0,1.0,0.0
18007500,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8360899686813354,0.3909640312194824,0.3541666567325592,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8529664874076843,0.4168562889099121,0.3971299827098846,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8432721495628357,0.4017886519432068,0.2830484211444855,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8220570087432861,0.3699553608894348,0.3532126545906067,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7103006839752197,0.2343741953372955,1.0710787773132324,285.0279235839844,284.95001220703125,299.995849609375,297.0375061035156,298.3810119628906,297.240234375,285.0310363769531,1.0,0.5652236938476562,0.5650680661201477,0.5650680661201477,1.0,1.0,-2.951738119125366,1.2174755334854126,1.7342627048492432,0.3534334599971771,0.9856857657432556,0.9856857657432556,0.0,155.79896545410156,152.0,71119.4921875,0.0,2247.06103515625,1.0,278.8040771484375,283.296875,300.0113220214844,304.5356140136719,293.1499938964844,293.1499938964844,278.8500061035156,34021.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361325263977051,1.0,0.0,0.0,3.778172254562378,3.778197288513184,9.524820256956446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.5693359375,0.0,1665.173095703125,1895.4371337890625,0.0,2805.603759765625,0.9342782497406006,1.0,0.0,3.0,1.0,0.0
18007560,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8394381999969482,0.3918749988079071,0.3548437356948852,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.856681764125824,0.4180637300014496,0.3981295228004455,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8465405106544495,0.4024656414985657,0.2834226489067077,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8253155946731567,0.3707931041717529,0.3538756370544433,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7130566835403442,0.2346682399511337,1.0717849731445312,285.0174865722656,284.95001220703125,300.02496337890625,297.0477905273437,298.3927307128906,297.24188232421875,285.0157775878906,1.0,0.5643398761749268,0.5640078186988831,0.5640078186988831,1.0,1.0,-2.955846309661865,1.2178250551223757,1.7380212545394895,0.3525248169898987,1.0,1.0,0.0,153.60670471191406,140.0,71369.9765625,0.0,2243.24267578125,1.0,278.8436279296875,283.2816162109375,300.03326416015625,304.61895751953125,293.1499938964844,293.1499938964844,278.54998779296875,33301.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350833058357239,1.0,0.0,0.0,3.8454995155334473,3.845525026321411,9.867310382105645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.1884765625,0.0,1740.473876953125,1895.4371337890625,0.0,2795.815185546875,0.9472708106040956,1.0,0.0,3.0,1.0,0.0
18007620,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8483250141143799,0.3924515545368194,0.3554025888442993,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8666849732398987,0.4196121394634247,0.39954274892807,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8554359674453735,0.4027917385101318,0.2836495339870453,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8340170979499817,0.3716595768928528,0.3546388149261474,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7203200459480286,0.2347628474235534,1.0716062784194946,284.8969116210937,284.95001220703125,300.08306884765625,297.0682373046875,298.4103698730469,297.2357482910156,284.8990783691406,1.0,0.5607488751411438,0.561887264251709,0.561887264251709,1.0,1.0,-2.9591994285583496,1.21632182598114,1.742877721786499,0.350023865699768,0.8989006876945496,0.8989006876945496,0.0,147.22352600097656,128.0,72140.0234375,0.0,2216.931640625,1.0,278.5568542480469,283.1455383300781,300.0821228027344,304.7953186035156,293.1499938964844,293.1499938964844,278.8500061035156,38321.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412518501281738,1.0,0.0,0.0,3.755719661712648,3.7557451725006095,9.41195025916386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.5849609375,0.0,1671.868408203125,1895.4371337890625,0.0,2853.413330078125,0.9307435750961304,1.0,0.0,3.0,1.0,0.0
18007680,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8483250141143799,0.3924515545368194,0.3554025888442993,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8666849732398987,0.4196121394634247,0.39954274892807,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8554359674453735,0.4027917385101318,0.2836495339870453,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8340170979499817,0.3716595768928528,0.3546388149261474,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7203200459480286,0.2347628474235534,1.0716062784194946,284.8969116210937,284.95001220703125,300.08306884765625,297.0682373046875,298.4103698730469,297.2357482910156,284.8990783691406,1.0,0.5607488751411438,0.561887264251709,0.561887264251709,1.0,1.0,-2.9591994285583496,1.21632182598114,1.742877721786499,0.350023865699768,0.8989006876945496,0.8989006876945496,0.0,147.22352600097656,128.0,72140.0234375,0.0,2216.931640625,1.0,278.5568542480469,283.1455383300781,300.0821228027344,304.7953186035156,293.1499938964844,293.1499938964844,278.8500061035156,38321.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412518501281738,1.0,0.0,0.0,3.755719661712648,3.7557451725006095,9.41195025916386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.5849609375,0.0,1671.868408203125,1895.4371337890625,0.0,2853.413330078125,0.9307435750961304,1.0,0.0,3.0,1.0,0.0
18007740,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.862727701663971,0.3942086696624756,0.3562999963760376,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8823873996734619,0.4219999611377716,0.4011677801609039,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8698477745056152,0.4040359258651733,0.2840364575386047,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8477275371551514,0.37324920296669,0.3555425703525543,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.731395959854126,0.2353498190641403,1.071725845336914,285.01910400390625,284.95001220703125,300.1410217285156,297.0884094238281,298.4332580566406,297.2386779785156,285.0176696777344,1.0,0.5557215809822083,0.5597667098045349,0.5597667098045349,1.0,1.0,-2.9639174938201904,1.2154003381729126,1.7485170364379885,0.3475307524204254,1.0,1.0,0.0,138.05609130859375,116.0,71592.203125,0.0,2178.873779296875,1.0,278.8439636230469,283.27587890625,300.0721130371094,304.6739501953125,293.1499938964844,293.1499938964844,278.54998779296875,33578.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834801435470581,1.0,0.0,0.0,3.862368106842041,3.862393617630005,9.954067081707765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.5302734375,0.0,1763.3516845703125,1895.4371337890625,0.0,2793.185791015625,0.9511187672615052,1.0,0.0,3.0,1.0,0.0
18007800,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.862727701663971,0.3942086696624756,0.3562999963760376,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8823873996734619,0.4219999611377716,0.4011677801609039,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8698477745056152,0.4040359258651733,0.2840364575386047,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8477275371551514,0.37324920296669,0.3555425703525543,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.731395959854126,0.2353498190641403,1.071725845336914,285.01910400390625,284.95001220703125,300.1410217285156,297.0884094238281,298.4332580566406,297.2386779785156,285.0176696777344,1.0,0.5557215809822083,0.5597667098045349,0.5597667098045349,1.0,1.0,-2.9639174938201904,1.2154003381729126,1.7485170364379885,0.3475307524204254,1.0,1.0,0.0,138.05609130859375,116.0,71592.203125,0.0,2178.873779296875,1.0,278.8439636230469,283.27587890625,300.0721130371094,304.6739501953125,293.1499938964844,293.1499938964844,278.54998779296875,33578.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834801435470581,1.0,0.0,0.0,3.862368106842041,3.862393617630005,9.954067081707765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.5302734375,0.0,1763.3516845703125,1895.4371337890625,0.0,2793.185791015625,0.9511187672615052,1.0,0.0,3.0,1.0,0.0
18007860,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8805928230285645,0.3948535919189453,0.3568108677864074,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.90164053440094,0.423646479845047,0.4025470912456512,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8877847790718079,0.4044233858585357,0.2842076122760772,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8649099469184875,0.3741722404956817,0.3562241792678833,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7449918985366821,0.235549971461296,1.071383357048035,284.8968811035156,284.95001220703125,300.1988220214844,297.1082458496094,298.4512939453125,297.2337341308594,284.8990173339844,1.0,0.5498780608177185,0.5577638149261475,0.5577638149261475,1.0,1.0,-2.9668099880218506,1.2137784957885742,1.753031611442566,0.3449967503547668,0.9026959538459778,0.9026959538459778,0.0,128.0204315185547,104.0,72383.5234375,0.0,2133.13330078125,1.0,278.5567321777344,283.1377868652344,300.1214294433594,304.8510131835937,293.1499938964844,293.1499938964844,278.25,38316.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408076763153076,1.0,0.0,0.0,3.77459716796875,3.774622917175293,9.506803735348512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.421875,0.0,1694.1785888671875,1895.4371337890625,0.0,2849.262451171875,0.9349238276481628,1.0,0.0,3.0,1.0,0.0
18007920,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8805928230285645,0.3948535919189453,0.3568108677864074,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.90164053440094,0.423646479845047,0.4025470912456512,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8877847790718079,0.4044233858585357,0.2842076122760772,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8649099469184875,0.3741722404956817,0.3562241792678833,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7449918985366821,0.235549971461296,1.071383357048035,284.8968811035156,284.95001220703125,300.1988220214844,297.1082458496094,298.4512939453125,297.2337341308594,284.8990173339844,1.0,0.5498780608177185,0.5577638149261475,0.5577638149261475,1.0,1.0,-2.9668099880218506,1.2137784957885742,1.753031611442566,0.3449967503547668,0.9026959538459778,0.9026959538459778,0.0,128.0204315185547,104.0,72383.5234375,0.0,2133.13330078125,1.0,278.5567321777344,283.1377868652344,300.1214294433594,304.8510131835937,293.1499938964844,293.1499938964844,278.25,38316.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408076763153076,1.0,0.0,0.0,3.77459716796875,3.774622917175293,9.506803735348512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.421875,0.0,1694.1785888671875,1895.4371337890625,0.0,2849.262451171875,0.9349238276481628,1.0,0.0,3.0,1.0,0.0
18007980,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9021965861320496,0.3954954743385315,0.356877714395523,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9265725016593932,0.4252607226371765,0.4035700261592865,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9096651673316956,0.4047651290893554,0.2840740084648132,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8860567212104797,0.3750351071357727,0.3565563261508941,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.761809229850769,0.235682800412178,1.069830298423767,284.898681640625,284.95001220703125,300.2563781738281,297.1277770996094,298.4691467285156,297.2289123535156,284.89959716796875,1.0,0.5432795286178589,0.5557609796524048,0.5557609796524048,1.0,1.0,-2.9664900302886963,1.2107163667678833,1.755773663520813,0.3418457806110382,0.8448977470397949,0.8448977470397949,0.0,117.46226501464844,92.0,72403.9921875,0.0,2079.17626953125,1.0,278.2577819824219,283.1180114746094,300.126953125,304.86865234375,293.1499938964844,293.1499938964844,278.54998779296875,40124.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426911234855652,1.0,0.0,0.0,3.560412883758545,3.560436725616455,8.458513320874772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.5634765625,0.0,1465.8653564453125,1895.4371337890625,0.0,2866.868408203125,0.8893699049949646,1.0,0.0,3.0,1.0,0.0
18008040,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9021965861320496,0.3954954743385315,0.356877714395523,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9265725016593932,0.4252607226371765,0.4035700261592865,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9096651673316956,0.4047651290893554,0.2840740084648132,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8860567212104797,0.3750351071357727,0.3565563261508941,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.761809229850769,0.235682800412178,1.069830298423767,284.898681640625,284.95001220703125,300.2563781738281,297.1277770996094,298.4691467285156,297.2289123535156,284.89959716796875,1.0,0.5432795286178589,0.5557609796524048,0.5557609796524048,1.0,1.0,-2.9664900302886963,1.2107163667678833,1.755773663520813,0.3418457806110382,0.8448977470397949,0.8448977470397949,0.0,117.46226501464844,92.0,72403.9921875,0.0,2079.17626953125,1.0,278.2577819824219,283.1180114746094,300.126953125,304.86865234375,293.1499938964844,293.1499938964844,278.54998779296875,40124.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426911234855652,1.0,0.0,0.0,3.560412883758545,3.560436725616455,8.458513320874772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.5634765625,0.0,1465.8653564453125,1895.4371337890625,0.0,2866.868408203125,0.8893699049949646,1.0,0.0,3.0,1.0,0.0
18008100,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9172409772872924,0.3964422345161438,0.3572608530521393,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9431689977645874,0.4265235364437103,0.4043358266353607,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253021478652954,0.4054448902606964,0.2842190861701965,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8998956680297852,0.3758711516857147,0.3569411039352417,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7730833888053894,0.2360199093818664,1.0696853399276731,285.0191650390625,284.95001220703125,300.2850646972656,297.1374206542969,298.4809265136719,297.2312927246094,285.020263671875,1.0,0.5399197936058044,0.5547595024108887,0.5547595024108887,1.0,1.0,-2.968327522277832,1.2100603580474854,1.758267164230347,0.3405110239982605,0.9278922080993652,0.9278922080993652,0.0,111.6439971923828,92.0,71755.734375,0.0,2052.86669921875,1.0,278.4994506835937,283.2488098144531,300.0977783203125,304.66668701171875,293.1499938964844,293.1499938964844,278.54998779296875,34548.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364849090576172,1.0,0.0,0.0,3.608417272567749,3.608440637588501,8.688139701007458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.822265625,0.0,1476.661865234375,1895.4371337890625,0.0,2808.891845703125,0.8969280123710632,1.0,0.0,3.0,1.0,0.0
