time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008160,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9365432262420654,0.3974549472332001,0.3579585552215576,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9619248509407043,0.4278619587421417,0.4053534269332886,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9444026350975036,0.4062068462371826,0.2845726013183594,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.917538046836853,0.3767831027507782,0.3575541377067566,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7869772911071777,0.2364328056573867,1.070307970046997,285.00018310546875,284.95001220703125,300.3136901855469,297.1469421386719,298.4932556152344,297.2346496582031,284.9989929199219,1.0,0.5366419553756714,0.5538063049316406,0.5538063049316406,1.0,1.0,-2.972297191619873,1.2103990316390991,1.7618980407714844,0.3395821154117584,0.9354050755500792,0.9354050755500792,0.0,105.50829315185548,80.0,71974.59375,0.0,2028.5166015625,1.0,278.5423278808594,283.2292175292969,300.1239013671875,304.7519226074219,293.1499938964844,293.1499938964844,278.25,33758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348552584648132,1.0,0.0,0.0,3.671310424804688,3.6713342666625977,8.993639539767173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.451171875,0.0,1540.13427734375,1895.4371337890625,0.0,2793.687744140625,0.9082810282707214,1.0,0.0,3.0,1.0,0.0
18008220,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.97534841299057,0.3982703387737274,0.3585100769996643,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.995886504650116,0.4297080039978027,0.4068179726600647,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.981590211391449,0.4067866802215576,0.2847964763641357,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9585460424423218,0.3778603076934814,0.3582818508148193,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8175510168075562,0.2367909699678421,1.0702693462371826,284.9197998046875,284.95001220703125,300.3707580566406,297.16571044921875,298.5121154785156,297.23199462890625,284.920654296875,1.0,0.5298745632171631,0.5518999099731445,0.5518999099731445,1.0,1.0,-2.975823402404785,1.2091025114059448,1.76672101020813,0.3371115326881408,0.8614489436149597,0.8614489436149597,0.0,93.96427154541016,100.0,72558.703125,0.0,1975.9034423828125,1.0,278.2576599121094,283.1305847167969,300.174560546875,304.9180908203125,293.1499938964844,293.1499938964844,278.54998779296875,38188.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399554491043091,1.0,0.0,0.0,3.5592660903930664,3.559289693832397,8.453064879176964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.3203125,0.0,1450.51318359375,1895.4371337890625,0.0,2841.298828125,0.8873130083084106,1.0,0.0,3.0,1.0,0.0
18008280,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.97534841299057,0.3982703387737274,0.3585100769996643,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.995886504650116,0.4297080039978027,0.4068179726600647,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.981590211391449,0.4067866802215576,0.2847964763641357,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9585460424423218,0.3778603076934814,0.3582818508148193,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8175510168075562,0.2367909699678421,1.0702693462371826,284.9197998046875,284.95001220703125,300.3707580566406,297.16571044921875,298.5121154785156,297.23199462890625,284.920654296875,1.0,0.5298745632171631,0.5518999099731445,0.5518999099731445,1.0,1.0,-2.975823402404785,1.2091025114059448,1.76672101020813,0.3371115326881408,0.8614489436149597,0.8614489436149597,0.0,93.96427154541016,100.0,72558.703125,0.0,1975.9034423828125,1.0,278.2576599121094,283.1305847167969,300.174560546875,304.9180908203125,293.1499938964844,293.1499938964844,278.54998779296875,38188.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399554491043091,1.0,0.0,0.0,3.5592660903930664,3.559289693832397,8.453064879176964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.3203125,0.0,1450.51318359375,1895.4371337890625,0.0,2841.298828125,0.8873130083084106,1.0,0.0,3.0,1.0,0.0
18008340,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9740623235702516,0.3999371230602264,0.3598324656486511,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9952669739723206,0.4321860074996948,0.4090180695056915,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9800862073898317,0.4080507457256317,0.2855680286884308,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9571988582611084,0.3794755637645721,0.3596910834312439,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8161835670471191,0.2374849617481231,1.0730748176574707,285.0089111328125,284.95001220703125,300.427490234375,297.1840515136719,298.53485107421875,297.2358093261719,285.007080078125,1.0,0.532755970954895,0.5499935150146484,0.5499935150146484,1.0,1.0,-2.986035346984864,1.2107282876968384,1.775307059288025,0.3354136049747467,0.9526730179786682,0.9526730179786682,0.0,95.00924682617188,120.0,72333.6171875,0.0,1998.4093017578125,1.0,278.5425720214844,283.2272033691406,300.1693420410156,304.8198547363281,293.1499938964844,293.1499938964844,278.25,33049.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339436650276184,1.0,0.0,0.0,3.6923129558563232,3.6923367977142334,9.09683421923546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.853515625,0.0,1558.4219970703125,1895.4371337890625,0.0,2785.187255859375,0.9123966097831726,1.0,0.0,3.0,1.0,0.0
18008400,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9740623235702516,0.3999371230602264,0.3598324656486511,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9952669739723206,0.4321860074996948,0.4090180695056915,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9800862073898317,0.4080507457256317,0.2855680286884308,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9571988582611084,0.3794755637645721,0.3596910834312439,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8161835670471191,0.2374849617481231,1.0730748176574707,285.0089111328125,284.95001220703125,300.427490234375,297.1840515136719,298.53485107421875,297.2358093261719,285.007080078125,1.0,0.532755970954895,0.5499935150146484,0.5499935150146484,1.0,1.0,-2.986035346984864,1.2107282876968384,1.775307059288025,0.3354136049747467,0.9526730179786682,0.9526730179786682,0.0,95.00924682617188,120.0,72333.6171875,0.0,1998.4093017578125,1.0,278.5425720214844,283.2272033691406,300.1693420410156,304.8198547363281,293.1499938964844,293.1499938964844,278.25,33049.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339436650276184,1.0,0.0,0.0,3.6923129558563232,3.6923367977142334,9.09683421923546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.853515625,0.0,1558.4219970703125,1895.4371337890625,0.0,2785.187255859375,0.9123966097831726,1.0,0.0,3.0,1.0,0.0
18008460,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9439745545387268,0.4003451466560364,0.3608457446098327,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9705739617347716,0.4337831437587738,0.4111156165599823,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9509098529815674,0.4083329439163208,0.2862261533737182,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9255239367485046,0.3802949786186218,0.3610443472862243,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7918988466262817,0.237632006406784,1.0762377977371216,284.9164428710937,284.95001220703125,300.48388671875,297.20196533203125,298.5514831542969,297.2302551269531,284.9178771972656,1.0,0.5404534935951233,0.5479686260223389,0.5479686260223389,1.0,1.0,-2.995997428894043,1.2120022773742676,1.7839951515197754,0.333594411611557,0.8714845180511475,0.8714845180511475,0.0,104.8115234375,140.0,73121.90625,0.0,2065.37646484375,1.0,278.2574157714844,283.1155700683594,300.2161865234375,304.9962463378906,293.1499938964844,293.1499938964844,278.54998779296875,37912.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400962948799133,1.0,0.0,0.0,3.597233772277832,3.597257614135742,8.634368668936077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.7392578125,0.0,1489.3524169921875,1895.4371337890625,0.0,2842.614990234375,0.8954490423202515,1.0,0.0,3.0,1.0,0.0
18008520,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9439745545387268,0.4003451466560364,0.3608457446098327,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9705739617347716,0.4337831437587738,0.4111156165599823,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9509098529815674,0.4083329439163208,0.2862261533737182,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9255239367485046,0.3802949786186218,0.3610443472862243,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7918988466262817,0.237632006406784,1.0762377977371216,284.9164428710937,284.95001220703125,300.48388671875,297.20196533203125,298.5514831542969,297.2302551269531,284.9178771972656,1.0,0.5404534935951233,0.5479686260223389,0.5479686260223389,1.0,1.0,-2.995997428894043,1.2120022773742676,1.7839951515197754,0.333594411611557,0.8714845180511475,0.8714845180511475,0.0,104.8115234375,140.0,73121.90625,0.0,2065.37646484375,1.0,278.2574157714844,283.1155700683594,300.2161865234375,304.9962463378906,293.1499938964844,293.1499938964844,278.54998779296875,37912.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400962948799133,1.0,0.0,0.0,3.597233772277832,3.597257614135742,8.634368668936077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.7392578125,0.0,1489.3524169921875,1895.4371337890625,0.0,2842.614990234375,0.8954490423202515,1.0,0.0,3.0,1.0,0.0
18008580,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9070293307304382,0.4016507863998413,0.3622956573963165,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9354835152626038,0.436014860868454,0.4135721623897552,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.913387656211853,0.4093156456947326,0.2871599197387695,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8912965655326843,0.3816443979740143,0.3626956939697265,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7642898559570312,0.2380558997392654,1.080232858657837,285.0112609863281,284.95001220703125,300.5399169921875,297.2193908691406,298.5720520019531,297.23150634765625,285.0093994140625,1.0,0.5509116649627686,0.5459437370300293,0.5459437370300293,1.0,1.0,-3.008592128753662,1.2143830060958862,1.794209122657776,0.3319781124591827,0.9666708707809448,0.9666708707809448,0.0,118.75486755371094,160.0,72919.7265625,0.0,2158.630859375,1.0,278.5429077148437,283.2164306640625,300.2074584960937,304.8971862792969,293.1499938964844,293.1499938964844,278.25,32976.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346383571624756,1.0,0.0,0.0,3.7311933040618896,3.731217384338379,9.2894237013752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.43359375,0.0,1602.2647705078125,1895.4371337890625,0.0,2791.665283203125,0.9211270809173584,1.0,0.0,3.0,1.0,0.0
18008640,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9070293307304382,0.4016507863998413,0.3622956573963165,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9354835152626038,0.436014860868454,0.4135721623897552,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.913387656211853,0.4093156456947326,0.2871599197387695,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8912965655326843,0.3816443979740143,0.3626956939697265,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7642898559570312,0.2380558997392654,1.080232858657837,285.0112609863281,284.95001220703125,300.5399169921875,297.2193908691406,298.5720520019531,297.23150634765625,285.0093994140625,1.0,0.5509116649627686,0.5459437370300293,0.5459437370300293,1.0,1.0,-3.008592128753662,1.2143830060958862,1.794209122657776,0.3319781124591827,0.9666708707809448,0.9666708707809448,0.0,118.75486755371094,160.0,72919.7265625,0.0,2158.630859375,1.0,278.5429077148437,283.2164306640625,300.2074584960937,304.8971862792969,293.1499938964844,293.1499938964844,278.25,32976.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346383571624756,1.0,0.0,0.0,3.7311933040618896,3.731217384338379,9.2894237013752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.43359375,0.0,1602.2647705078125,1895.4371337890625,0.0,2791.665283203125,0.9211270809173584,1.0,0.0,3.0,1.0,0.0
18008700,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8908188939094543,0.4017845094203949,0.3630046844482422,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.917110800743103,0.4367724657058716,0.4148151576519012,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.896525502204895,0.4094113707542419,0.2876363694667816,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.875687837600708,0.3820006251335144,0.363539308309555,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7513676285743713,0.23805932700634,1.0823516845703125,284.8778381347656,284.95001220703125,300.5677795410156,297.2279357910156,298.5800476074219,297.2286376953125,284.8751525878906,1.0,0.5567886829376221,0.5449312925338745,0.5449312925338745,1.0,1.0,-3.015075922012329,1.2156249284744265,1.7994511127471924,0.3312466144561767,0.8765679001808167,0.8765679001808167,0.0,126.91232299804688,160.0,73900.9765625,0.0,2211.96826171875,1.0,278.2958679199219,283.0653076171875,300.2577819824219,305.1378173828125,293.1499938964844,293.1499938964844,278.25,37042.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399930000305176,1.0,0.0,0.0,3.70712161064148,3.707146406173706,9.169950203613552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.5361328125,0.0,1605.5758056640625,1895.4371337890625,0.0,2841.64990234375,0.9167135953903198,1.0,0.0,3.0,1.0,0.0
18008760,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8747361302375793,0.4017464220523834,0.3633047938346863,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8999648094177246,0.4373939037322998,0.4157565832138061,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8802600502967834,0.409354031085968,0.2878623604774475,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8603946566581726,0.3822214007377624,0.3641111850738525,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7388657331466675,0.2379472702741623,1.0836217403411863,284.9112854003906,284.95001220703125,300.5955505371094,297.236328125,298.5869140625,297.2241516113281,284.9130554199219,1.0,0.562792181968689,0.5438597798347473,0.5438597798347473,1.0,1.0,-3.019054651260376,1.215673804283142,1.8033808469772337,0.3300177752971649,0.8793611526489258,0.8793611526489258,0.0,135.9211883544922,180.0,73742.4375,0.0,2265.43017578125,1.0,278.25732421875,283.0975646972656,300.2518310546875,305.07452392578125,293.1499938964844,293.1499938964844,278.54998779296875,37954.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410058617591858,1.0,0.0,0.0,3.6406795978546143,3.640703678131104,8.844192507240223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.7724609375,0.0,1537.4095458984375,1895.4371337890625,0.0,2851.11474609375,0.9050306677818298,1.0,0.0,3.0,1.0,0.0
18008820,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8490588665008545,0.4028343260288238,0.364692747592926,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8732770681381226,0.4394761621952057,0.4182198047637939,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8539999127388,0.4101703763008117,0.2887875437736511,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8360318541526794,0.3833945095539093,0.3657450973987579,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7183956503868103,0.2381691038608551,1.0874379873275757,285.0126953125,284.95001220703125,300.6507568359375,297.2527160644531,298.6060485839844,297.2244567871094,285.0108947753906,1.0,0.5753865838050842,0.5417168140411377,0.5417168140411377,1.0,1.0,-3.031337261199951,1.217612385749817,1.8137248754501345,0.3280294239521026,0.9782405495643616,0.9782405495643616,0.0,154.18174743652344,183.0,73479.515625,0.0,2381.9658203125,1.0,278.543212890625,283.205078125,300.2409973144531,304.9687805175781,293.1499938964844,293.1499938964844,278.25,33066.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835586428642273,1.0,0.0,0.0,3.769201278686523,3.76922607421875,9.47964281294844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.4384765625,0.0,1647.2054443359375,1895.4371337890625,0.0,2800.508544921875,0.9297852516174316,1.0,0.0,3.0,1.0,0.0
18008880,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8490588665008545,0.4028343260288238,0.364692747592926,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8732770681381226,0.4394761621952057,0.4182198047637939,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8539999127388,0.4101703763008117,0.2887875437736511,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8360318541526794,0.3833945095539093,0.3657450973987579,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7183956503868103,0.2381691038608551,1.0874379873275757,285.0126953125,284.95001220703125,300.6507568359375,297.2527160644531,298.6060485839844,297.2244567871094,285.0108947753906,1.0,0.5753865838050842,0.5417168140411377,0.5417168140411377,1.0,1.0,-3.031337261199951,1.217612385749817,1.8137248754501345,0.3280294239521026,0.9782405495643616,0.9782405495643616,0.0,154.18174743652344,183.0,73479.515625,0.0,2381.9658203125,1.0,278.543212890625,283.205078125,300.2409973144531,304.9687805175781,293.1499938964844,293.1499938964844,278.25,33066.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835586428642273,1.0,0.0,0.0,3.769201278686523,3.76922607421875,9.47964281294844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.4384765625,0.0,1647.2054443359375,1895.4371337890625,0.0,2800.508544921875,0.9297852516174316,1.0,0.0,3.0,1.0,0.0
18008940,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8348469734191895,0.402753084897995,0.3653656542301178,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8586512207984924,0.4407350122928619,0.4201048016548157,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8395047187805176,0.4100821316242218,0.289262980222702,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8225613236427307,0.3838322162628174,0.3668406903743744,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7055802941322327,0.237907737493515,1.0892202854156494,284.9063415527344,284.95001220703125,300.7054748535156,297.2685241699219,298.6197509765625,297.2166748046875,284.908203125,1.0,0.5832038521766663,0.5395737886428833,0.5395737886428833,1.0,1.0,-3.038452625274658,1.2172259092330933,1.821226596832276,0.3253909647464752,0.8852729201316833,0.8852729201316833,0.0,166.57574462890625,171.0,74249.1640625,0.0,2459.30615234375,1.0,278.2568054199219,283.0809631347656,300.2835388183594,305.1419372558594,293.1499938964844,293.1499938964844,278.54998779296875,38097.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418557047843933,1.0,0.0,0.0,3.677605867385864,3.677630662918091,9.024510632116288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.6201171875,0.0,1579.908203125,1895.4371337890625,0.0,2859.05810546875,0.9133445620536804,1.0,0.0,3.0,1.0,0.0
18009000,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8348469734191895,0.402753084897995,0.3653656542301178,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8586512207984924,0.4407350122928619,0.4201048016548157,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8395047187805176,0.4100821316242218,0.289262980222702,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8225613236427307,0.3838322162628174,0.3668406903743744,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7055802941322327,0.237907737493515,1.0892202854156494,284.9063415527344,284.95001220703125,300.7054748535156,297.2685241699219,298.6197509765625,297.2166748046875,284.908203125,1.0,0.5832038521766663,0.5395737886428833,0.5395737886428833,1.0,1.0,-3.038452625274658,1.2172259092330933,1.821226596832276,0.3253909647464752,0.8852729201316833,0.8852729201316833,0.0,166.57574462890625,171.0,74249.1640625,0.0,2459.30615234375,1.0,278.2568054199219,283.0809631347656,300.2835388183594,305.1419372558594,293.1499938964844,293.1499938964844,278.54998779296875,38097.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418557047843933,1.0,0.0,0.0,3.677605867385864,3.677630662918091,9.024510632116288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.6201171875,0.0,1579.908203125,1895.4371337890625,0.0,2859.05810546875,0.9133445620536804,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8338808417320251,0.4038061499595642,0.3660591840744018,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8582529425621033,0.4428076148033142,0.4218704998493194,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8383982181549072,0.4108897149562835,0.2896717190742492,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8217636346817017,0.3849749863147735,0.3677582740783691,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7042741179466248,0.2380914092063903,1.089599609375,285.0086364746094,284.95001220703125,300.7597351074219,297.2837829589844,298.638427734375,297.2177124023437,285.0066833496094,1.0,0.5842467546463013,0.5374822616577148,0.5374822616577148,1.0,1.0,-3.04345440864563,1.2159674167633057,1.827486991882324,0.322348803281784,0.9821117520332336,0.9821117520332336,0.0,168.03883361816406,159.0,73791.1640625,0.0,2476.26318359375,1.0,278.5434265136719,283.1920471191406,300.2704772949219,305.0229187011719,293.1499938964844,293.1499938964844,278.25,33320.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361272811889648,1.0,0.0,0.0,3.7960031032562256,3.7960281372070312,9.614936971047428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.853515625,0.0,1680.9031982421875,1895.4371337890625,0.0,2805.5546875,0.9359991550445556,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8338808417320251,0.4038061499595642,0.3660591840744018,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8582529425621033,0.4428076148033142,0.4218704998493194,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8383982181549072,0.4108897149562835,0.2896717190742492,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8217636346817017,0.3849749863147735,0.3677582740783691,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7042741179466248,0.2380914092063903,1.089599609375,285.0086364746094,284.95001220703125,300.7597351074219,297.2837829589844,298.638427734375,297.2177124023437,285.0066833496094,1.0,0.5842467546463013,0.5374822616577148,0.5374822616577148,1.0,1.0,-3.04345440864563,1.2159674167633057,1.827486991882324,0.322348803281784,0.9821117520332336,0.9821117520332336,0.0,168.03883361816406,159.0,73791.1640625,0.0,2476.26318359375,1.0,278.5434265136719,283.1920471191406,300.2704772949219,305.0229187011719,293.1499938964844,293.1499938964844,278.25,33320.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361272811889648,1.0,0.0,0.0,3.7960031032562256,3.7960281372070312,9.614936971047428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.853515625,0.0,1680.9031982421875,1895.4371337890625,0.0,2805.5546875,0.9359991550445556,1.0,0.0,3.0,1.0,0.0
18009180,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8387234210968018,0.4038117527961731,0.3661757707595825,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8643056154251099,0.4441597461700439,0.4231771826744079,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8432732820510864,0.4109048545360565,0.2897264063358307,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8267782926559448,0.3854904174804687,0.3682601153850555,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7085602283477783,0.2379190623760223,1.0885934829711914,284.9016418457031,284.95001220703125,300.8134460449219,297.29840087890625,298.65234375,297.2117614746094,284.903564453125,1.0,0.581750750541687,0.5353907942771912,0.5353907942771912,1.0,1.0,-3.044632911682129,1.2130002975463867,1.8316326141357424,0.3188230693340301,0.8853212594985962,0.8853212594985962,0.0,163.8621063232422,147.0,74404.0234375,0.0,2456.78955078125,1.0,278.2566833496094,283.06982421875,300.3108825683594,305.1826477050781,293.1499938964844,293.1499938964844,278.54998779296875,38395.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841865599155426,1.0,0.0,0.0,3.693463325500488,3.693488121032715,9.102503781832638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.3828125,0.0,1600.2012939453125,1895.4371337890625,0.0,2859.150390625,0.9170905351638794,1.0,0.0,3.0,1.0,0.0
18009240,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8387234210968018,0.4038117527961731,0.3661757707595825,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8643056154251099,0.4441597461700439,0.4231771826744079,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8432732820510864,0.4109048545360565,0.2897264063358307,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8267782926559448,0.3854904174804687,0.3682601153850555,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7085602283477783,0.2379190623760223,1.0885934829711914,284.9016418457031,284.95001220703125,300.8134460449219,297.29840087890625,298.65234375,297.2117614746094,284.903564453125,1.0,0.581750750541687,0.5353907942771912,0.5353907942771912,1.0,1.0,-3.044632911682129,1.2130002975463867,1.8316326141357424,0.3188230693340301,0.8853212594985962,0.8853212594985962,0.0,163.8621063232422,147.0,74404.0234375,0.0,2456.78955078125,1.0,278.2566833496094,283.06982421875,300.3108825683594,305.1826477050781,293.1499938964844,293.1499938964844,278.54998779296875,38395.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841865599155426,1.0,0.0,0.0,3.693463325500488,3.693488121032715,9.102503781832638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.3828125,0.0,1600.2012939453125,1895.4371337890625,0.0,2859.150390625,0.9170905351638794,1.0,0.0,3.0,1.0,0.0
18009300,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8429434895515442,0.4043187797069549,0.3662144243717193,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8693012595176697,0.4451996982097626,0.4237973690032959,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8475301265716553,0.4113047122955322,0.2897265553474426,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8309898376464844,0.3860591053962707,0.3684652149677276,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7122281193733215,0.238028272986412,1.0878320932388306,285.0231628417969,284.95001220703125,300.840087890625,297.3054504394531,298.661376953125,297.2124328613281,285.0252990722656,1.0,0.57964026927948,0.5343450307846069,0.5343450307846069,1.0,1.0,-3.044750690460205,1.211306929588318,1.8334436416625977,0.3168962895870209,0.9703001976013184,0.9703001976013184,0.0,160.32489013671875,147.0,73652.4921875,0.0,2438.65087890625,1.0,278.5032043457031,283.20367431640625,300.2776184082031,304.9760437011719,293.1499938964844,293.1499938964844,278.54998779296875,34142.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367998600006104,1.0,0.0,0.0,3.740878105163574,3.740902900695801,9.337711048829078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.4208984375,0.0,1622.4019775390625,1895.4371337890625,0.0,2811.831298828125,0.926004946231842,1.0,0.0,3.0,1.0,0.0
18009360,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8489550948143005,0.405001163482666,0.3666342198848724,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8761478662490845,0.4463890790939331,0.424709290266037,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8535497188568115,0.411868155002594,0.2899644374847412,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8368090987205505,0.386768639087677,0.3689257502555847,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7171749472618103,0.2382519692182541,1.0878418684005735,285.00714111328125,284.95001220703125,300.8666076660156,297.3123779296875,298.6716003417969,297.2148742675781,285.00537109375,1.0,0.5772846937179565,0.5333929061889648,0.5333929061889648,1.0,1.0,-3.0471999645233154,1.2107555866241455,1.8364442586898804,0.3154637813568115,0.9821928143501282,0.9821928143501282,0.0,155.84738159179688,135.0,73860.2265625,0.0,2419.946533203125,1.0,278.5433654785156,283.1853332519531,300.29705810546875,305.0552062988281,293.1499938964844,293.1499938964844,278.25,33482.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357334136962891,1.0,0.0,0.0,3.804776906967163,3.8048019409179688,9.659433999331668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.4521484375,0.0,1692.6435546875,1895.4371337890625,0.0,2801.8798828125,0.9381871223449708,1.0,0.0,3.0,1.0,0.0
18009420,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8620004057884216,0.4051176905632019,0.3666625618934631,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.891107439994812,0.4478900134563446,0.4259545803070068,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8667834401130676,0.412024438381195,0.2899697422981262,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8496003150939941,0.3874108493328094,0.3693459630012512,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7274590730667114,0.2382206171751022,1.0865148305892944,284.9017028808594,284.95001220703125,300.919189453125,297.3256530761719,298.68609619140625,297.2106628417969,284.90362548828125,1.0,0.5716971755027771,0.5314885973930359,0.5314885973930359,1.0,1.0,-3.047654628753662,1.207718849182129,1.8399357795715328,0.312074601650238,0.8859741687774658,0.8859741687774658,0.0,146.45135498046875,123.0,74449.6796875,0.0,2371.9521484375,1.0,278.2566223144531,283.0646667480469,300.3370666503906,305.2124938964844,293.1499938964844,293.1499938964844,278.54998779296875,38464.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412518501281738,1.0,0.0,0.0,3.699630498886109,3.699655532836914,9.13292751647532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.373046875,0.0,1607.77783203125,1895.4371337890625,0.0,2853.41357421875,0.9185269474983216,1.0,0.0,3.0,1.0,0.0
18009480,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8620004057884216,0.4051176905632019,0.3666625618934631,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.891107439994812,0.4478900134563446,0.4259545803070068,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8667834401130676,0.412024438381195,0.2899697422981262,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8496003150939941,0.3874108493328094,0.3693459630012512,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7274590730667114,0.2382206171751022,1.0865148305892944,284.9017028808594,284.95001220703125,300.919189453125,297.3256530761719,298.68609619140625,297.2106628417969,284.90362548828125,1.0,0.5716971755027771,0.5314885973930359,0.5314885973930359,1.0,1.0,-3.047654628753662,1.207718849182129,1.8399357795715328,0.312074601650238,0.8859741687774658,0.8859741687774658,0.0,146.45135498046875,123.0,74449.6796875,0.0,2371.9521484375,1.0,278.2566223144531,283.0646667480469,300.3370666503906,305.2124938964844,293.1499938964844,293.1499938964844,278.54998779296875,38464.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412518501281738,1.0,0.0,0.0,3.699630498886109,3.699655532836914,9.13292751647532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.373046875,0.0,1607.77783203125,1895.4371337890625,0.0,2853.41357421875,0.9185269474983216,1.0,0.0,3.0,1.0,0.0
18009540,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8801185488700867,0.4063875079154968,0.3670905530452728,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9114260673522948,0.4502549469470978,0.4275026023387909,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8850265145301819,0.4131031334400177,0.2902076840400696,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8672093749046326,0.3887959718704223,0.3700022399425506,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7411006689071655,0.2386651188135147,1.0857534408569336,285.0078430175781,284.95001220703125,300.9711608886719,297.3382568359375,298.70556640625,297.215087890625,285.00604248046875,1.0,0.5655046105384827,0.5295843482017517,0.5295843482017517,1.0,1.0,-3.050180435180664,1.2055528163909912,1.8446277379989624,0.3088141977787018,0.983765721321106,0.983765721321106,0.0,135.5296630859375,111.0,73898.046875,0.0,2319.7978515625,1.0,278.5435485839844,283.1807556152344,300.32275390625,305.0843505859375,293.1499938964844,293.1499938964844,278.25,33506.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350741267204285,1.0,0.0,0.0,3.810692071914673,3.8107173442840576,9.689491662356886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.427734375,0.0,1699.9219970703125,1895.4371337890625,0.0,2795.7294921875,0.9394514560699464,1.0,0.0,3.0,1.0,0.0
18009600,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8801185488700867,0.4063875079154968,0.3670905530452728,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9114260673522948,0.4502549469470978,0.4275026023387909,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8850265145301819,0.4131031334400177,0.2902076840400696,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8672093749046326,0.3887959718704223,0.3700022399425506,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7411006689071655,0.2386651188135147,1.0857534408569336,285.0078430175781,284.95001220703125,300.9711608886719,297.3382568359375,298.70556640625,297.215087890625,285.00604248046875,1.0,0.5655046105384827,0.5295843482017517,0.5295843482017517,1.0,1.0,-3.050180435180664,1.2055528163909912,1.8446277379989624,0.3088141977787018,0.983765721321106,0.983765721321106,0.0,135.5296630859375,111.0,73898.046875,0.0,2319.7978515625,1.0,278.5435485839844,283.1807556152344,300.32275390625,305.0843505859375,293.1499938964844,293.1499938964844,278.25,33506.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350741267204285,1.0,0.0,0.0,3.810692071914673,3.8107173442840576,9.689491662356886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.427734375,0.0,1699.9219970703125,1895.4371337890625,0.0,2795.7294921875,0.9394514560699464,1.0,0.0,3.0,1.0,0.0
18009660,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.901279866695404,0.4065494835376739,0.3671068251132965,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9372125267982484,0.4518619775772095,0.4287909865379333,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9064343571662904,0.4133444428443908,0.2902304828166961,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8881765604019165,0.3895165920257568,0.3704396486282348,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7574203610420227,0.2387135326862335,1.0845191478729248,284.9015808105469,284.95001220703125,301.0224609375,297.3501281738281,298.7198486328125,297.21173095703125,284.9035339355469,1.0,0.5589414834976196,0.5277142524719238,0.5277142524719238,1.0,1.0,-3.050825595855713,1.202587604522705,1.8482378721237185,0.3054588139057159,0.8872637152671814,0.8872637152671814,0.0,124.53257751464844,99.0,74493.6171875,0.0,2263.752685546875,1.0,278.256591796875,283.0592956542969,300.3616943359375,305.24078369140625,293.1499938964844,293.1499938964844,278.54998779296875,38463.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406273722648621,1.0,0.0,0.0,3.705892324447632,3.7059173583984375,9.163869663098012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.6376953125,0.0,1614.95703125,1895.4371337890625,0.0,2847.5771484375,0.9199139475822448,1.0,0.0,3.0,1.0,0.0
18009720,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.901279866695404,0.4065494835376739,0.3671068251132965,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9372125267982484,0.4518619775772095,0.4287909865379333,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9064343571662904,0.4133444428443908,0.2902304828166961,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8881765604019165,0.3895165920257568,0.3704396486282348,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7574203610420227,0.2387135326862335,1.0845191478729248,284.9015808105469,284.95001220703125,301.0224609375,297.3501281738281,298.7198486328125,297.21173095703125,284.9035339355469,1.0,0.5589414834976196,0.5277142524719238,0.5277142524719238,1.0,1.0,-3.050825595855713,1.202587604522705,1.8482378721237185,0.3054588139057159,0.8872637152671814,0.8872637152671814,0.0,124.53257751464844,99.0,74493.6171875,0.0,2263.752685546875,1.0,278.256591796875,283.0592956542969,300.3616943359375,305.24078369140625,293.1499938964844,293.1499938964844,278.54998779296875,38463.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406273722648621,1.0,0.0,0.0,3.705892324447632,3.7059173583984375,9.163869663098012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.6376953125,0.0,1614.95703125,1895.4371337890625,0.0,2847.5771484375,0.9199139475822448,1.0,0.0,3.0,1.0,0.0
18009780,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9317954778671264,0.407857596874237,0.3675346672534942,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9685719013214112,0.4543307423591614,0.4303995966911316,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9376143217086792,0.4144988358020782,0.2904947698116302,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9167423844337464,0.3909711241722107,0.3711259663105011,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7797666192054749,0.2392157167196273,1.083865761756897,285.00860595703125,284.95001220703125,301.0730895996094,297.3612365722656,298.739013671875,297.216796875,285.0068054199219,1.0,0.5521875023841858,0.5258442163467407,0.5258442163467407,1.0,1.0,-3.053621768951416,1.200525403022766,1.8530962467193604,0.3022464513778686,0.9858925342559814,0.9858925342559814,0.0,112.7203598022461,87.0,73936.40625,0.0,2207.296875,1.0,278.5436096191406,283.1761474609375,300.3459777832031,305.11083984375,293.1499938964844,293.1499938964844,278.25,33509.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344963192939758,1.0,0.0,0.0,3.816495418548584,3.8165204524993896,9.719026365928585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.17578125,0.0,1706.929443359375,1895.4371337890625,0.0,2790.34033203125,0.9407690167427064,1.0,0.0,3.0,1.0,0.0
18009840,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9317954778671264,0.407857596874237,0.3675346672534942,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9685719013214112,0.4543307423591614,0.4303995966911316,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9376143217086792,0.4144988358020782,0.2904947698116302,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9167423844337464,0.3909711241722107,0.3711259663105011,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7797666192054749,0.2392157167196273,1.083865761756897,285.00860595703125,284.95001220703125,301.0730895996094,297.3612365722656,298.739013671875,297.216796875,285.0068054199219,1.0,0.5521875023841858,0.5258442163467407,0.5258442163467407,1.0,1.0,-3.053621768951416,1.200525403022766,1.8530962467193604,0.3022464513778686,0.9858925342559814,0.9858925342559814,0.0,112.7203598022461,87.0,73936.40625,0.0,2207.296875,1.0,278.5436096191406,283.1761474609375,300.3459777832031,305.11083984375,293.1499938964844,293.1499938964844,278.25,33509.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344963192939758,1.0,0.0,0.0,3.816495418548584,3.8165204524993896,9.719026365928585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.17578125,0.0,1706.929443359375,1895.4371337890625,0.0,2790.34033203125,0.9407690167427064,1.0,0.0,3.0,1.0,0.0
18009900,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9500969648361206,0.4080388247966766,0.3677621185779571,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9842939376831056,0.4552451074123382,0.4312393963336944,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.955641746520996,0.4147276580333709,0.2906540036201477,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9352582097053528,0.3914248645305633,0.3715066015720367,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7933340072631836,0.2393110543489456,1.083733320236206,284.8705749511719,284.95001220703125,301.09814453125,297.36651611328125,298.7464599609375,297.2161865234375,284.86737060546875,1.0,0.5488200783729553,0.5249091982841492,0.5249091982841492,1.0,1.0,-3.0553994178771973,1.1996345520019531,1.8557649850845337,0.3007649481296539,0.8911369442939758,0.8911369442939758,0.0,106.80303955078124,87.0,74847.0703125,0.0,2179.64013671875,1.0,278.2940368652344,283.02099609375,300.3925170898437,305.342529296875,293.1499938964844,293.1499938964844,278.25,37316.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394399285316467,1.0,0.0,0.0,3.7888941764831534,3.788919687271118,9.57895736064529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.3515625,0.0,1703.4815673828125,1895.4371337890625,0.0,2836.483154296875,0.9353044629096984,1.0,0.0,3.0,1.0,0.0
18009960,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.96733558177948,0.4080497920513153,0.3675629794597626,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9980441331863404,0.4560313820838928,0.4317556023597717,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9724498391151428,0.4148078560829162,0.2905526757240295,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9537347555160522,0.3917512595653534,0.371603399515152,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8072664141654968,0.2393069714307785,1.0827503204345703,284.90069580078125,284.95001220703125,301.1230163574219,297.37158203125,298.7528076171875,297.2139587402344,284.9027404785156,1.0,0.5452927350997925,0.5239931344985962,0.5239931344985962,1.0,1.0,-3.054525136947632,1.197635531425476,1.856889724731445,0.2989305853843689,0.8884100317955017,0.8884100317955017,0.0,101.24263763427734,107.0,74537.3046875,0.0,2149.16748046875,1.0,278.2567443847656,283.0530700683594,300.38348388671875,305.2667236328125,293.1499938964844,293.1499938964844,278.54998779296875,38474.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401000499725342,1.0,0.0,0.0,3.712890386581421,3.7129154205322266,9.198511747854354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.2021484375,0.0,1623.0997314453125,1895.4371337890625,0.0,2842.64990234375,0.9214194416999816,1.0,0.0,3.0,1.0,0.0
