time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010020,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9653608202934264,0.4093482196331024,0.3684722185134887,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.997238039970398,0.4586473405361175,0.4340187609195709,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9704887270927428,0.4159996807575226,0.2912216782569885,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9519062042236328,0.3932396471500397,0.3728330731391907,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8053762316703796,0.2398121654987335,1.0845632553100586,285.0136108398437,284.95001220703125,301.1722106933594,297.381103515625,298.7716979980469,297.2194519042969,285.0120849609375,1.0,0.5479491949081421,0.522161066532135,0.522161066532135,1.0,1.0,-3.0628671646118164,1.1979387998580933,1.8649283647537231,0.2964262664318084,0.9918540120124816,0.9918540120124816,0.0,102.37930297851562,127.0,74066.71875,0.0,2169.873779296875,1.0,278.54364013671875,283.1741943359375,300.3664855957031,305.1377258300781,293.1499938964844,293.1499938964844,278.25,33423.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340797424316406,1.0,0.0,0.0,3.824741840362549,3.8247671127319336,9.761072305991547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.623046875,0.0,1716.203857421875,1895.4371337890625,0.0,2786.45556640625,0.9426172971725464,1.0,0.0,3.0,1.0,0.0
18010080,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9653608202934264,0.4093482196331024,0.3684722185134887,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.997238039970398,0.4586473405361175,0.4340187609195709,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9704887270927428,0.4159996807575226,0.2912216782569885,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9519062042236328,0.3932396471500397,0.3728330731391907,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8053762316703796,0.2398121654987335,1.0845632553100586,285.0136108398437,284.95001220703125,301.1722106933594,297.381103515625,298.7716979980469,297.2194519042969,285.0120849609375,1.0,0.5479491949081421,0.522161066532135,0.522161066532135,1.0,1.0,-3.0628671646118164,1.1979387998580933,1.8649283647537231,0.2964262664318084,0.9918540120124816,0.9918540120124816,0.0,102.37930297851562,127.0,74066.71875,0.0,2169.873779296875,1.0,278.54364013671875,283.1741943359375,300.3664855957031,305.1377258300781,293.1499938964844,293.1499938964844,278.25,33423.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340797424316406,1.0,0.0,0.0,3.824741840362549,3.8247671127319336,9.761072305991547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.623046875,0.0,1716.203857421875,1895.4371337890625,0.0,2786.45556640625,0.9426172971725464,1.0,0.0,3.0,1.0,0.0
18010140,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9362564086914062,0.4093947410583496,0.3692039251327514,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9751508235931396,0.4602760672569275,0.4361841976642608,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9421156644821168,0.4162338674068451,0.2918707728385925,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.92235267162323,0.3939492404460907,0.3741120100021362,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7826268672943115,0.2397869378328323,1.087055802345276,284.9043273925781,284.95001220703125,301.2206115722656,297.3897705078125,298.7842712402344,297.21539306640625,284.90643310546875,1.0,0.5554026961326599,0.5203289985656738,0.5203289985656738,1.0,1.0,-3.0716538429260254,1.1983646154403689,1.8732892274856567,0.2941482961177826,0.8967156410217285,0.8967156410217285,0.0,112.32653045654295,147.0,74875.3203125,0.0,2237.706787109375,1.0,278.2564392089844,283.0463256835937,300.4039611816406,305.306396484375,293.1499938964844,293.1499938964844,278.54998779296875,38158.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401530385017395,1.0,0.0,0.0,3.7347569465637207,3.7347822189331055,9.307177606387996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.6923828125,0.0,1646.0537109375,1895.4371337890625,0.0,2843.14501953125,0.9261021614074708,1.0,0.0,3.0,1.0,0.0
18010200,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9362564086914062,0.4093947410583496,0.3692039251327514,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9751508235931396,0.4602760672569275,0.4361841976642608,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9421156644821168,0.4162338674068451,0.2918707728385925,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.92235267162323,0.3939492404460907,0.3741120100021362,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7826268672943115,0.2397869378328323,1.087055802345276,284.9043273925781,284.95001220703125,301.2206115722656,297.3897705078125,298.7842712402344,297.21539306640625,284.90643310546875,1.0,0.5554026961326599,0.5203289985656738,0.5203289985656738,1.0,1.0,-3.0716538429260254,1.1983646154403689,1.8732892274856567,0.2941482961177826,0.8967156410217285,0.8967156410217285,0.0,112.32653045654295,147.0,74875.3203125,0.0,2237.706787109375,1.0,278.2564392089844,283.0463256835937,300.4039611816406,305.306396484375,293.1499938964844,293.1499938964844,278.54998779296875,38158.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401530385017395,1.0,0.0,0.0,3.7347569465637207,3.7347822189331055,9.307177606387996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.6923828125,0.0,1646.0537109375,1895.4371337890625,0.0,2843.14501953125,0.9261021614074708,1.0,0.0,3.0,1.0,0.0
18010260,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9023646712303162,0.4104757606983185,0.3703975677490234,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9435308575630188,0.4627099633216858,0.4387723207473755,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9075579047203064,0.4172792434692383,0.2928129434585571,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8908368349075317,0.3952947854995727,0.3757173717021942,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7574109435081482,0.2400810122489929,1.0903750658035278,285.019287109375,284.95001220703125,301.2682189941406,297.3975830078125,298.80108642578125,297.2189636230469,285.0177917480469,1.0,0.5655550360679626,0.5184171199798584,0.5184171199798584,1.0,1.0,-3.0832407474517822,1.199799656867981,1.8834410905838013,0.291941374540329,1.0,1.0,0.0,126.35950469970705,167.0,74448.7421875,0.0,2332.552001953125,1.0,278.5438232421875,283.1683959960937,300.3854064941406,305.1824645996094,293.1499938964844,293.1499938964844,278.25,33369.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346638679504395,1.0,0.0,0.0,3.849340915679932,3.849366426467896,9.887033911581966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.48046875,0.0,1745.7054443359375,1895.4371337890625,0.0,2791.902587890625,0.9481034278869628,1.0,0.0,3.0,1.0,0.0
18010320,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9023646712303162,0.4104757606983185,0.3703975677490234,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9435308575630188,0.4627099633216858,0.4387723207473755,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9075579047203064,0.4172792434692383,0.2928129434585571,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8908368349075317,0.3952947854995727,0.3757173717021942,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7574109435081482,0.2400810122489929,1.0903750658035278,285.019287109375,284.95001220703125,301.2682189941406,297.3975830078125,298.80108642578125,297.2189636230469,285.0177917480469,1.0,0.5655550360679626,0.5184171199798584,0.5184171199798584,1.0,1.0,-3.0832407474517822,1.199799656867981,1.8834410905838013,0.291941374540329,1.0,1.0,0.0,126.35950469970705,167.0,74448.7421875,0.0,2332.552001953125,1.0,278.5438232421875,283.1683959960937,300.3854064941406,305.1824645996094,293.1499938964844,293.1499938964844,278.25,33369.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346638679504395,1.0,0.0,0.0,3.849340915679932,3.849366426467896,9.887033911581966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.48046875,0.0,1745.7054443359375,1895.4371337890625,0.0,2791.902587890625,0.9481034278869628,1.0,0.0,3.0,1.0,0.0
18010380,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.872207760810852,0.4103091657161712,0.3712103068828583,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9092702865600586,0.4642649292945862,0.4411514401435852,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8771339058876038,0.4173634648323059,0.2935697436332702,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8618319630622864,0.395852118730545,0.3771404325962066,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.734013557434082,0.239837497472763,1.0932432413101196,284.90252685546875,284.95001220703125,301.31500244140625,297.4045104980469,298.81182861328125,297.213623046875,284.9043884277344,1.0,0.5771247148513794,0.5165053009986877,0.5165053009986877,1.0,1.0,-3.093151807785034,1.20045006275177,1.8927018642425537,0.2896172106266022,0.9050182700157166,0.9050182700157166,0.0,143.57330322265625,187.0,75324.109375,0.0,2441.7236328125,1.0,278.2568359375,283.0322570800781,300.41998291015625,305.3529663085937,293.1499938964844,293.1499938964844,278.1499938964844,38036.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409979939460754,1.0,0.0,0.0,3.768468379974365,3.768493890762329,9.47595538036694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.0224609375,0.0,1684.7371826171875,1895.4371337890625,0.0,2851.041015625,0.9333993196487428,1.0,0.0,3.0,1.0,0.0
18010440,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.872207760810852,0.4103091657161712,0.3712103068828583,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9092702865600586,0.4642649292945862,0.4411514401435852,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8771339058876038,0.4173634648323059,0.2935697436332702,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8618319630622864,0.395852118730545,0.3771404325962066,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.734013557434082,0.239837497472763,1.0932432413101196,284.90252685546875,284.95001220703125,301.31500244140625,297.4045104980469,298.81182861328125,297.213623046875,284.9043884277344,1.0,0.5771247148513794,0.5165053009986877,0.5165053009986877,1.0,1.0,-3.093151807785034,1.20045006275177,1.8927018642425537,0.2896172106266022,0.9050182700157166,0.9050182700157166,0.0,143.57330322265625,187.0,75324.109375,0.0,2441.7236328125,1.0,278.2568359375,283.0322570800781,300.41998291015625,305.3529663085937,293.1499938964844,293.1499938964844,278.1499938964844,38036.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409979939460754,1.0,0.0,0.0,3.768468379974365,3.768493890762329,9.47595538036694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.0224609375,0.0,1684.7371826171875,1895.4371337890625,0.0,2851.041015625,0.9333993196487428,1.0,0.0,3.0,1.0,0.0
18010500,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8587090969085693,0.4102817475795746,0.3714829385280609,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.895048975944519,0.4650753736495971,0.4422395527362823,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.863516092300415,0.4174298644065857,0.2938573956489563,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8490049839019775,0.3961360156536102,0.3777447044849396,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7235066890716553,0.2396786510944366,1.0942251682281494,284.8892822265625,284.95001220703125,301.33807373046875,297.4076538085937,298.8172607421875,297.2113952636719,284.89129638671875,1.0,0.5831031799316406,0.51554936170578,0.51554936170578,1.0,1.0,-3.0970377922058105,1.200308084487915,1.8967297077178955,0.2882552444934845,0.8780991435050964,0.8780991435050964,0.0,152.86141967773438,187.0,75429.5703125,0.0,2498.136962890625,1.0,278.1663818359375,283.0115661621094,300.4183349609375,305.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,38832.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418070673942566,1.0,0.0,0.0,3.718456745147705,3.71848201751709,9.226112638316408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.732421875,0.0,1632.26220703125,1895.4371337890625,0.0,2858.60302734375,0.9220393300056458,1.0,0.0,3.0,1.0,0.0
18010560,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8467828631401062,0.4103931486606598,0.3718531131744385,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8824102878570557,0.4659927487373352,0.4434045255184173,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8514462113380432,0.4176071882247925,0.294202983379364,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8376615643501282,0.3965052664279938,0.3784075081348419,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7136150598526001,0.2395586222410202,1.095309495925903,284.92413330078125,284.95001220703125,301.36090087890625,297.4105224609375,298.8231506347656,297.2102355957031,284.9261169433594,1.0,0.5891925096511841,0.5145505666732788,0.5145505666732788,1.0,1.0,-3.101396322250366,1.200277328491211,1.9011189937591555,0.2868705093860626,0.8872644901275635,0.8872644901275635,0.0,162.3193359375,190.0,75303.0546875,0.0,2556.498779296875,1.0,278.15234375,283.04217529296875,300.4102478027344,305.32635498046875,293.1499938964844,293.1499938964844,278.45001220703125,38006.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411991596221924,1.0,0.0,0.0,3.679010152816773,3.67903470993042,9.031403465087352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.7421875,0.0,1580.8170166015625,1895.4371337890625,0.0,2852.921142578125,0.913652777671814,1.0,0.0,3.0,1.0,0.0
18010620,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8349089026451111,0.4115429818630218,0.3730939328670501,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8699378967285156,0.4685693681240082,0.4460839033126831,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.839387059211731,0.4187497198581695,0.295179933309555,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8262878060340881,0.3978930115699768,0.3799919188022613,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7023617625236511,0.2397373467683792,1.097676396369934,285.0234069824219,284.95001220703125,301.4059143066406,297.41558837890625,298.8392028808594,297.21539306640625,285.0213317871094,1.0,0.59681636095047,0.5125529766082764,0.5125529766082764,1.0,1.0,-3.1120285987854004,1.2009685039520264,1.911060094833374,0.284318208694458,0.9934436678886414,0.9934436678886414,0.0,173.79444885253906,178.0,74940.609375,0.0,2637.9677734375,1.0,278.4433898925781,283.1491394042969,300.4020690917969,305.2310485839844,293.1499938964844,293.1499938964844,278.1499938964844,33054.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357290029525757,1.0,0.0,0.0,3.8086774349212646,3.8087024688720703,9.679249615146546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.9755859375,0.0,1693.97705078125,1895.4371337890625,0.0,2801.838623046875,0.938714563846588,1.0,0.0,3.0,1.0,0.0
18010680,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8349089026451111,0.4115429818630218,0.3730939328670501,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8699378967285156,0.4685693681240082,0.4460839033126831,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.839387059211731,0.4187497198581695,0.295179933309555,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8262878060340881,0.3978930115699768,0.3799919188022613,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7023617625236511,0.2397373467683792,1.097676396369934,285.0234069824219,284.95001220703125,301.4059143066406,297.41558837890625,298.8392028808594,297.21539306640625,285.0213317871094,1.0,0.59681636095047,0.5125529766082764,0.5125529766082764,1.0,1.0,-3.1120285987854004,1.2009685039520264,1.911060094833374,0.284318208694458,0.9934436678886414,0.9934436678886414,0.0,173.79444885253906,178.0,74940.609375,0.0,2637.9677734375,1.0,278.4433898925781,283.1491394042969,300.4020690917969,305.2310485839844,293.1499938964844,293.1499938964844,278.1499938964844,33054.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357290029525757,1.0,0.0,0.0,3.8086774349212646,3.8087024688720703,9.679249615146546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.9755859375,0.0,1693.97705078125,1895.4371337890625,0.0,2801.838623046875,0.938714563846588,1.0,0.0,3.0,1.0,0.0
18010740,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8333638906478882,0.411372035741806,0.3733177483081817,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8692345023155212,0.4702055156230926,0.4479284882545471,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8379647135734558,0.4188818335533142,0.295516699552536,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8251649737358093,0.3984653651714325,0.3808141946792602,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7006451487541199,0.2394237518310547,1.097260594367981,284.9031982421875,284.95001220703125,301.45001220703125,297.419677734375,298.8484802246094,297.2109375,284.9049377441406,1.0,0.5977382063865662,0.5105553865432739,0.5105553865432739,1.0,1.0,-3.115421295166016,1.1985516548156738,1.9168696403503416,0.2809335887432098,0.8936715722084045,0.8936715722084045,0.0,175.50701904296875,166.0,75649.25,0.0,2653.72119140625,1.0,278.1565246582031,283.0122985839844,300.434814453125,305.3949279785156,293.1499938964844,293.1499938964844,278.45001220703125,38116.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420413136482239,1.0,0.0,0.0,3.722420692443848,3.722445726394653,9.245792966794396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.3681640625,0.0,1631.3927001953125,1895.4371337890625,0.0,2860.793212890625,0.9232445955276488,1.0,0.0,3.0,1.0,0.0
18010800,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8333638906478882,0.411372035741806,0.3733177483081817,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8692345023155212,0.4702055156230926,0.4479284882545471,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8379647135734558,0.4188818335533142,0.295516699552536,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8251649737358093,0.3984653651714325,0.3808141946792602,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7006451487541199,0.2394237518310547,1.097260594367981,284.9031982421875,284.95001220703125,301.45001220703125,297.419677734375,298.8484802246094,297.2109375,284.9049377441406,1.0,0.5977382063865662,0.5105553865432739,0.5105553865432739,1.0,1.0,-3.115421295166016,1.1985516548156738,1.9168696403503416,0.2809335887432098,0.8936715722084045,0.8936715722084045,0.0,175.50701904296875,166.0,75649.25,0.0,2653.72119140625,1.0,278.1565246582031,283.0122985839844,300.434814453125,305.3949279785156,293.1499938964844,293.1499938964844,278.45001220703125,38116.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420413136482239,1.0,0.0,0.0,3.722420692443848,3.722445726394653,9.245792966794396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.3681640625,0.0,1631.3927001953125,1895.4371337890625,0.0,2860.793212890625,0.9232445955276488,1.0,0.0,3.0,1.0,0.0
18010860,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8390063643455505,0.4123984575271606,0.3737292885780334,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8765264749526978,0.4727586507797241,0.449865311384201,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8437530994415283,0.419961154460907,0.2959157824516296,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8309923410415649,0.399805873632431,0.3816485702991485,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7055153250694275,0.2395877689123153,1.096331238746643,285.00787353515625,284.95001220703125,301.493408203125,297.4230041503906,298.8632507324219,297.2156982421875,285.0060119628906,1.0,0.5952304005622864,0.5086362361907959,0.5086362361907959,1.0,1.0,-3.1186020374298096,1.1961692571640017,1.922432780265808,0.2774519026279449,0.9909147620201112,0.9909147620201112,0.0,170.67578125,154.0,75043.640625,0.0,2634.2880859375,1.0,278.4436950683594,283.1278991699219,300.4102783203125,305.2533264160156,293.1499938964844,293.1499938964844,278.1499938964844,33519.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364771604537964,1.0,0.0,0.0,3.831014394760132,3.8310396671295166,9.793114941203385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.693359375,0.0,1724.5562744140625,1895.4371337890625,0.0,2808.81982421875,0.944057047367096,1.0,0.0,3.0,1.0,0.0
18010920,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8390063643455505,0.4123984575271606,0.3737292885780334,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8765264749526978,0.4727586507797241,0.449865311384201,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8437530994415283,0.419961154460907,0.2959157824516296,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8309923410415649,0.399805873632431,0.3816485702991485,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7055153250694275,0.2395877689123153,1.096331238746643,285.00787353515625,284.95001220703125,301.493408203125,297.4230041503906,298.8632507324219,297.2156982421875,285.0060119628906,1.0,0.5952304005622864,0.5086362361907959,0.5086362361907959,1.0,1.0,-3.1186020374298096,1.1961692571640017,1.922432780265808,0.2774519026279449,0.9909147620201112,0.9909147620201112,0.0,170.67578125,154.0,75043.640625,0.0,2634.2880859375,1.0,278.4436950683594,283.1278991699219,300.4102783203125,305.2533264160156,293.1499938964844,293.1499938964844,278.1499938964844,33519.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364771604537964,1.0,0.0,0.0,3.831014394760132,3.8310396671295166,9.793114941203385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.693359375,0.0,1724.5562744140625,1895.4371337890625,0.0,2808.81982421875,0.944057047367096,1.0,0.0,3.0,1.0,0.0
18010980,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8479941487312317,0.4123772978782654,0.3736974895000458,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8877251148223877,0.4745793342590332,0.4514807164669037,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8530533909797668,0.4202525317668915,0.2960643470287323,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8401658535003662,0.4005174934864044,0.3822024762630462,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7133504152297974,0.2393977344036102,1.0946108102798462,284.8983154296875,284.95001220703125,301.536376953125,297.42584228515625,298.872802734375,297.2127990722656,284.9002380371094,1.0,0.5907914042472839,0.5067170858383179,0.5067170858383179,1.0,1.0,-3.1192898750305176,1.1927027702331543,1.9265872240066528,0.2737308442592621,0.8910731077194214,0.8910731077194214,0.0,163.0126953125,142.0,75609.9921875,0.0,2594.866455078125,1.0,278.15643310546875,283.0027770996094,300.4383850097656,305.3975830078125,293.1499938964844,293.1499938964844,278.45001220703125,38489.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421568870544434,1.0,0.0,0.0,3.727471590042114,3.72749662399292,9.270901273339404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.9599609375,0.0,1640.100341796875,1895.4371337890625,0.0,2861.873291015625,0.9246939420700072,1.0,0.0,3.0,1.0,0.0
18011040,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8479941487312317,0.4123772978782654,0.3736974895000458,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8877251148223877,0.4745793342590332,0.4514807164669037,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8530533909797668,0.4202525317668915,0.2960643470287323,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8401658535003662,0.4005174934864044,0.3822024762630462,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7133504152297974,0.2393977344036102,1.0946108102798462,284.8983154296875,284.95001220703125,301.536376953125,297.42584228515625,298.872802734375,297.2127990722656,284.9002380371094,1.0,0.5907914042472839,0.5067170858383179,0.5067170858383179,1.0,1.0,-3.1192898750305176,1.1927027702331543,1.9265872240066528,0.2737308442592621,0.8910731077194214,0.8910731077194214,0.0,163.0126953125,142.0,75609.9921875,0.0,2594.866455078125,1.0,278.15643310546875,283.0027770996094,300.4383850097656,305.3975830078125,293.1499938964844,293.1499938964844,278.45001220703125,38489.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421568870544434,1.0,0.0,0.0,3.727471590042114,3.72749662399292,9.270901273339404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.9599609375,0.0,1640.100341796875,1895.4371337890625,0.0,2861.873291015625,0.9246939420700072,1.0,0.0,3.0,1.0,0.0
18011100,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8539211750030518,0.4128866791725158,0.3736859858036041,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8948801755905151,0.4758895933628082,0.4522903561592102,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8591574430465698,0.4208041131496429,0.2961299121379852,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8461236953735352,0.401201844215393,0.3824609518051147,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7181537747383118,0.239496648311615,1.0935856103897097,285.021484375,284.95001220703125,301.5577087402344,297.42706298828125,298.8799133300781,297.2151794433594,285.0235595703125,1.0,0.5880887508392334,0.5057575106620789,0.5057575106620789,1.0,1.0,-3.1194002628326416,1.190868854522705,1.9285314083099363,0.2717306613922119,0.9764571189880372,0.9764571189880372,0.0,158.34310913085938,142.0,74794.9921875,0.0,2570.244384765625,1.0,278.4039611816406,283.138916015625,300.4001770019531,305.18072509765625,293.1499938964844,293.1499938964844,278.45001220703125,34310.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837231457233429,1.0,0.0,0.0,3.771126747131348,3.771151542663574,9.489329499956512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.6904296875,0.0,1659.0904541015625,1895.4371337890625,0.0,2815.860107421875,0.9328819513320924,1.0,0.0,3.0,1.0,0.0
18011160,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8616395592689514,0.4135800302028656,0.3740796744823456,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9038207530975342,0.4773620367050171,0.4534291923046112,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8670191764831543,0.4215295314788818,0.296451598405838,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.853734016418457,0.4020359516143799,0.3830007314682007,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7240930199623108,0.2397113591432571,1.0933876037597656,285.0067138671875,284.95001220703125,301.57891845703125,297.4281616210937,298.8883361816406,297.21942138671875,285.00506591796875,1.0,0.5853216052055359,0.5048841834068298,0.5048841834068298,1.0,1.0,-3.122037172317505,1.1902364492416382,1.9318006038665767,0.2702208757400512,0.9888070821762084,0.9888070821762084,0.0,152.99378967285156,130.0,74970.640625,0.0,2546.872802734375,1.0,278.443603515625,283.122314453125,300.4137878417969,305.25201416015625,293.1499938964844,293.1499938964844,278.1499938964844,33640.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836265504360199,1.0,0.0,0.0,3.8315589427948,3.831584453582764,9.795899131859187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.4130859375,0.0,1726.1700439453125,1895.4371337890625,0.0,2806.844482421875,0.9443506002426147,1.0,0.0,3.0,1.0,0.0
18011220,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8778504133224487,0.4136910438537597,0.3740676939487457,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9241547584533693,0.4793814420700073,0.4551249742507934,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8836658596992493,0.4219885468482971,0.2966382503509521,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8700163960456848,0.4029008448123932,0.3835914433002472,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7362914681434631,0.2396517693996429,1.0917376279830933,284.8996887207031,284.95001220703125,301.6210327148437,297.429931640625,298.8985595703125,297.2177734375,284.90155029296875,1.0,0.5792663097381592,0.503137469291687,0.503137469291687,1.0,1.0,-3.1230196952819824,1.1871764659881592,1.9358432292938232,0.2667436897754669,0.8908537030220032,0.8908537030220032,0.0,142.46847534179688,118.0,75538.046875,0.0,2492.701171875,1.0,278.1564636230469,282.99920654296875,300.44195556640625,305.3962097167969,293.1499938964844,293.1499938964844,278.45001220703125,38507.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418492078781128,1.0,0.0,0.0,3.726709365844727,3.7267346382141113,9.267110954169766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.6376953125,0.0,1639.351318359375,1895.4371337890625,0.0,2858.996826171875,0.9245553016662598,1.0,0.0,3.0,1.0,0.0
18011280,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8778504133224487,0.4136910438537597,0.3740676939487457,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9241547584533693,0.4793814420700073,0.4551249742507934,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8836658596992493,0.4219885468482971,0.2966382503509521,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8700163960456848,0.4029008448123932,0.3835914433002472,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7362914681434631,0.2396517693996429,1.0917376279830933,284.8996887207031,284.95001220703125,301.6210327148437,297.429931640625,298.8985595703125,297.2177734375,284.90155029296875,1.0,0.5792663097381592,0.503137469291687,0.503137469291687,1.0,1.0,-3.1230196952819824,1.1871764659881592,1.9358432292938232,0.2667436897754669,0.8908537030220032,0.8908537030220032,0.0,142.46847534179688,118.0,75538.046875,0.0,2492.701171875,1.0,278.1564636230469,282.99920654296875,300.44195556640625,305.3962097167969,293.1499938964844,293.1499938964844,278.45001220703125,38507.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418492078781128,1.0,0.0,0.0,3.726709365844727,3.7267346382141113,9.267110954169766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.6376953125,0.0,1639.351318359375,1895.4371337890625,0.0,2858.996826171875,0.9245553016662598,1.0,0.0,3.0,1.0,0.0
18011340,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8994082808494568,0.4149791300296783,0.3744777739048004,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9508041739463806,0.4823342263698578,0.4571781158447265,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9055893421173096,0.4233967959880829,0.2970771491527557,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8915929198265076,0.4045421779155731,0.3844505846500397,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7524579763412476,0.240064337849617,1.0906988382339478,285.0077514648437,284.95001220703125,301.6627197265625,297.43121337890625,298.9143371582031,297.22528076171875,285.00604248046875,1.0,0.5729144215583801,0.5013907551765442,0.5013907551765442,1.0,1.0,-3.126282930374145,1.185049533843994,1.941233396530152,0.2633410990238189,0.989311695098877,0.989311695098877,0.0,130.88021850585938,106.0,74913.8046875,0.0,2437.166015625,1.0,278.4437255859375,283.1181945800781,300.4170227050781,305.2518005371094,293.1499938964844,293.1499938964844,278.1499938964844,33626.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359839916229248,1.0,0.0,0.0,3.832185506820679,3.832210779190064,9.799102826946182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.3544921875,0.0,1726.81689453125,1895.4371337890625,0.0,2804.218017578125,0.9444020986557008,1.0,0.0,3.0,1.0,0.0
18011400,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8994082808494568,0.4149791300296783,0.3744777739048004,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9508041739463806,0.4823342263698578,0.4571781158447265,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9055893421173096,0.4233967959880829,0.2970771491527557,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8915929198265076,0.4045421779155731,0.3844505846500397,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7524579763412476,0.240064337849617,1.0906988382339478,285.0077514648437,284.95001220703125,301.6627197265625,297.43121337890625,298.9143371582031,297.22528076171875,285.00604248046875,1.0,0.5729144215583801,0.5013907551765442,0.5013907551765442,1.0,1.0,-3.126282930374145,1.185049533843994,1.941233396530152,0.2633410990238189,0.989311695098877,0.989311695098877,0.0,130.88021850585938,106.0,74913.8046875,0.0,2437.166015625,1.0,278.4437255859375,283.1181945800781,300.4170227050781,305.2518005371094,293.1499938964844,293.1499938964844,278.1499938964844,33626.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359839916229248,1.0,0.0,0.0,3.832185506820679,3.832210779190064,9.799102826946182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.3544921875,0.0,1726.81689453125,1895.4371337890625,0.0,2804.218017578125,0.9444020986557008,1.0,0.0,3.0,1.0,0.0
18011460,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.912855625152588,0.4151368141174316,0.3746934533119201,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9654557704925536,0.4835093319416046,0.4582752287387848,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9198747873306274,0.4237531125545501,0.297329694032669,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9046455025672911,0.4050961434841156,0.3849314153194427,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7625250220298767,0.2401154935359954,1.0903573036193848,284.8686218261719,284.95001220703125,301.6842041015625,297.4316711425781,298.9200134277344,297.2253723144531,284.8667907714844,1.0,0.5695956945419312,0.5004809498786926,0.5004809498786926,1.0,1.0,-3.128337860107422,1.1840691566467283,1.9442687034606927,0.2616746723651886,0.892475962638855,0.892475962638855,0.0,124.80715942382812,106.0,75800.3671875,0.0,2408.657470703125,1.0,278.1904602050781,282.9627380371094,300.458251953125,305.475830078125,293.1499938964844,293.1499938964844,278.1499938964844,37596.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841051459312439,1.0,0.0,0.0,3.799066066741944,3.7990918159484863,9.63045863500156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.8544921875,0.0,1717.85498046875,1895.4371337890625,0.0,2851.54052734375,0.9378530383110046,1.0,0.0,3.0,1.0,0.0
18011520,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9261318445205688,0.415134996175766,0.3744817078113556,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.97778058052063,0.4844842553138733,0.4589708745479584,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9335697293281556,0.4239517748355865,0.2973111271858215,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9176505208015442,0.4054969847202301,0.3850991427898407,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7720224261283875,0.2400763481855392,1.0892376899719238,284.9000549316406,284.95001220703125,301.7039489746094,297.4319763183594,298.9241943359375,297.2239074707031,284.9019470214844,1.0,0.5663716197013855,0.4996411800384521,0.4996411800384521,1.0,1.0,-3.1277544498443604,1.1821343898773191,1.945620059967041,0.2597824037075043,0.891495406627655,0.891495406627655,0.0,119.51312255859376,94.0,75497.0,0.0,2379.312744140625,1.0,278.15643310546875,282.99432373046875,300.44439697265625,305.3961181640625,293.1499938964844,293.1499938964844,278.45001220703125,38479.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416564464569092,1.0,0.0,0.0,3.728448152542114,3.72847318649292,9.275759680349438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.3173828125,0.0,1641.1595458984375,1895.4371337890625,0.0,2857.1953125,0.9249175786972046,1.0,0.0,3.0,1.0,0.0
18011580,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.958016276359558,0.4164319336414337,0.37494957447052,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.4876845479011535,0.4568171501159668,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9650120735168456,0.4254228472709656,0.2978316247463226,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.950275421142578,0.4071966409683227,0.3860642313957214,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7955471277236938,0.2405243664979934,1.0886034965515137,285.00567626953125,284.95001220703125,301.7447204589844,297.43218994140625,298.9393310546875,297.2318115234375,285.0026550292969,1.0,0.5594038963317871,0.4978916049003601,0.4978916049003601,1.0,1.0,-3.1247692108154297,1.1773234605789185,1.9474457502365112,0.2559651136398315,0.9884787797927856,0.9884787797927856,0.0,108.6120376586914,114.0,74791.0078125,0.0,2317.0791015625,1.0,278.4437255859375,283.1105651855469,300.41827392578125,305.2499694824219,293.1499938964844,293.1499938964844,278.1499938964844,33638.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358452916145325,1.0,0.0,0.0,3.8338000774383545,3.8338253498077393,9.807362175706658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.580078125,0.0,1728.871826171875,1895.4371337890625,0.0,2802.92333984375,0.944762110710144,1.0,0.0,3.0,1.0,0.0
18011640,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.958016276359558,0.4164319336414337,0.37494957447052,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.4876845479011535,0.4568171501159668,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9650120735168456,0.4254228472709656,0.2978316247463226,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.950275421142578,0.4071966409683227,0.3860642313957214,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7955471277236938,0.2405243664979934,1.0886034965515137,285.00567626953125,284.95001220703125,301.7447204589844,297.43218994140625,298.9393310546875,297.2318115234375,285.0026550292969,1.0,0.5594038963317871,0.4978916049003601,0.4978916049003601,1.0,1.0,-3.1247692108154297,1.1773234605789185,1.9474457502365112,0.2559651136398315,0.9884787797927856,0.9884787797927856,0.0,108.6120376586914,114.0,74791.0078125,0.0,2317.0791015625,1.0,278.4437255859375,283.1105651855469,300.41827392578125,305.2499694824219,293.1499938964844,293.1499938964844,278.1499938964844,33638.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358452916145325,1.0,0.0,0.0,3.8338000774383545,3.8338253498077393,9.807362175706658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.580078125,0.0,1728.871826171875,1895.4371337890625,0.0,2802.92333984375,0.944762110710144,1.0,0.0,3.0,1.0,0.0
18011700,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9604047536849976,0.4165480136871338,0.3753359615802765,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9990000128746032,0.4896051585674286,0.4540537297725677,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9674112796783448,0.4257648885250091,0.2982341945171356,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9529973268508912,0.4077305793762207,0.386741578578949,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7973693609237671,0.2405727058649063,1.0892552137374878,284.8645935058594,284.95001220703125,301.76495361328125,297.4320983886719,298.9464416503906,297.23504638671875,284.8627014160156,1.0,0.559834897518158,0.4970168173313141,0.4970168173313141,1.0,1.0,-3.125963926315308,1.176083207130432,1.949880719184876,0.2536420524120331,0.8890661597251892,0.8890661597251892,0.0,107.94393920898438,114.0,75598.4453125,0.0,2314.28564453125,1.0,278.1942138671875,282.9566955566406,300.45751953125,305.4656982421875,293.1499938964844,293.1499938964844,278.1499938964844,37753.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406538963317871,1.0,0.0,0.0,3.797013759613037,3.79703950881958,9.620056289350032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.8916015625,0.0,1716.6126708984375,1895.4371337890625,0.0,2847.825439453125,0.937317669391632,1.0,0.0,3.0,1.0,0.0
18011760,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9564310312271118,0.4165343642234802,0.3753505945205688,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.4910676777362823,0.4594441652297973,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9637832045555116,0.4259930253028869,0.2984208464622497,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9492918252944946,0.4081695675849914,0.3871959745883941,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7941807508468628,0.2405449301004409,1.0893945693969729,284.9046630859375,284.95001220703125,301.7850646972656,297.431884765625,298.9522399902344,297.2354736328125,284.9072570800781,1.0,0.5620049238204956,0.4961985051631927,0.4961985051631927,1.0,1.0,-3.1333844661712646,1.1774696111679075,1.955914735794068,0.2525691092014313,0.8929739594459534,0.8929739594459534,0.0,109.49842071533205,134.0,75423.3359375,0.0,2336.427734375,1.0,278.1567077636719,282.9944763183594,300.4432983398437,305.3851623535156,293.1499938964844,293.1499938964844,278.45001220703125,38409.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412373661994934,1.0,0.0,0.0,3.724476337432861,3.724501371383667,9.256007729163684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.0625,0.0,1636.0146484375,1895.4371337890625,0.0,2853.2783203125,0.9240995049476624,1.0,0.0,3.0,1.0,0.0
18011820,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.933050274848938,0.4177792072296142,0.376505047082901,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.986825466156006,0.4935392439365387,0.4672977924346924,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9411969780921936,0.4274852275848388,0.2995225787162781,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.926108717918396,0.4098883867263794,0.3889458179473877,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7763528227806091,0.2409593611955642,1.092296838760376,285.0208435058594,284.95001220703125,301.824951171875,297.4310607910156,298.965576171875,297.2391967773437,285.01922607421875,1.0,0.5699476599693298,0.4945619106292724,0.4945619106292724,1.0,1.0,-3.1510214805603027,1.181336760520935,1.969684600830078,0.2510351240634918,1.0,1.0,0.0,118.44571685791016,154.0,75116.421875,0.0,2417.747802734375,1.0,278.4437561035156,283.1152648925781,300.420166015625,305.2642822265625,293.1499938964844,293.1499938964844,278.1499938964844,33304.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360458612442017,1.0,0.0,0.0,3.845062255859375,3.845087766647339,9.865067340797395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12876.6494140625,0.0,1739.9613037109375,1895.4371337890625,0.0,2804.794921875,0.9470871686935424,1.0,0.0,3.0,1.0,0.0
