time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011880,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.933050274848938,0.4177792072296142,0.376505047082901,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.986825466156006,0.4935392439365387,0.4672977924346924,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9411969780921936,0.4274852275848388,0.2995225787162781,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.926108717918396,0.4098883867263794,0.3889458179473877,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7763528227806091,0.2409593611955642,1.092296838760376,285.0208435058594,284.95001220703125,301.824951171875,297.4310607910156,298.965576171875,297.2391967773437,285.01922607421875,1.0,0.5699476599693298,0.4945619106292724,0.4945619106292724,1.0,1.0,-3.1510214805603027,1.181336760520935,1.969684600830078,0.2510351240634918,1.0,1.0,0.0,118.44571685791016,154.0,75116.421875,0.0,2417.747802734375,1.0,278.4437561035156,283.1152648925781,300.420166015625,305.2642822265625,293.1499938964844,293.1499938964844,278.1499938964844,33304.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360458612442017,1.0,0.0,0.0,3.845062255859375,3.845087766647339,9.865067340797395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12876.6494140625,0.0,1739.9613037109375,1895.4371337890625,0.0,2804.794921875,0.9470871686935424,1.0,0.0,3.0,1.0,0.0
18011940,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.898938000202179,0.4176305830478668,0.3772712051868438,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9570493698120116,0.4953274726867676,0.4697218835353851,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9063531160354614,0.4279009997844696,0.3004578649997711,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8936715722084045,0.4107139408588409,0.3905484676361084,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7512497305870056,0.2407706975936889,1.0950288772583008,284.9034423828125,284.95001220703125,301.8643798828125,297.4296875,298.9723205566406,297.2333984375,284.9051818847656,1.0,0.5801959037780762,0.4929252862930298,0.4929252862930298,1.0,1.0,-3.161309242248535,1.182142972946167,1.979166269302368,0.2485090494155883,0.9047163724899292,0.9047163724899292,0.0,133.40151977539062,174.0,75984.515625,0.0,2517.97998046875,1.0,278.1568603515625,282.9781799316406,300.44635009765625,305.4274597167969,293.1499938964844,293.1499938964844,278.1499938964844,37990.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426156044006348,1.0,0.0,0.0,3.7654097080230713,3.765435218811035,9.46057980399928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.2548828125,0.0,1680.7640380859375,1895.4371337890625,0.0,2866.162353515625,0.9326737523078918,1.0,0.0,3.0,1.0,0.0
18012000,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.898938000202179,0.4176305830478668,0.3772712051868438,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9570493698120116,0.4953274726867676,0.4697218835353851,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9063531160354614,0.4279009997844696,0.3004578649997711,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8936715722084045,0.4107139408588409,0.3905484676361084,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7512497305870056,0.2407706975936889,1.0950288772583008,284.9034423828125,284.95001220703125,301.8643798828125,297.4296875,298.9723205566406,297.2333984375,284.9051818847656,1.0,0.5801959037780762,0.4929252862930298,0.4929252862930298,1.0,1.0,-3.161309242248535,1.182142972946167,1.979166269302368,0.2485090494155883,0.9047163724899292,0.9047163724899292,0.0,133.40151977539062,174.0,75984.515625,0.0,2517.97998046875,1.0,278.1568603515625,282.9781799316406,300.44635009765625,305.4274597167969,293.1499938964844,293.1499938964844,278.1499938964844,37990.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426156044006348,1.0,0.0,0.0,3.7654097080230713,3.765435218811035,9.46057980399928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.2548828125,0.0,1680.7640380859375,1895.4371337890625,0.0,2866.162353515625,0.9326737523078918,1.0,0.0,3.0,1.0,0.0
18012060,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8701740503311157,0.4178583323955536,0.3779669106006622,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9244588017463684,0.4976161122322082,0.4723853766918182,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8774742484092712,0.4285870790481567,0.3013394474983215,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8658113479614258,0.4117328226566314,0.3920823931694031,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7292089462280273,0.2406039237976074,1.0972678661346436,284.9396667480469,284.95001220703125,301.9033203125,297.4277648925781,298.98046875,297.23199462890625,284.9407958984375,1.0,0.5915805697441101,0.4909456968307495,0.4909456968307495,1.0,1.0,-3.170936584472656,1.1819347143173218,1.989001750946045,0.2450859397649765,0.9105017185211182,0.9105017185211182,0.0,150.75489807128906,194.0,75873.59375,0.0,2630.623046875,1.0,278.1499938964844,283.0078430175781,300.4260559082031,305.36871337890625,293.1499938964844,293.1499938964844,278.1499938964844,36822.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417972326278687,1.0,0.0,0.0,3.7318544387817374,3.731879472732544,9.292716072195616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.16015625,0.0,1632.447021484375,1895.4371337890625,0.0,2858.510986328125,0.9243470430374146,1.0,0.0,3.0,1.0,0.0
18012120,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8701740503311157,0.4178583323955536,0.3779669106006622,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9244588017463684,0.4976161122322082,0.4723853766918182,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8774742484092712,0.4285870790481567,0.3013394474983215,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8658113479614258,0.4117328226566314,0.3920823931694031,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7292089462280273,0.2406039237976074,1.0972678661346436,284.9396667480469,284.95001220703125,301.9033203125,297.4277648925781,298.98046875,297.23199462890625,284.9407958984375,1.0,0.5915805697441101,0.4909456968307495,0.4909456968307495,1.0,1.0,-3.170936584472656,1.1819347143173218,1.989001750946045,0.2450859397649765,0.9105017185211182,0.9105017185211182,0.0,150.75489807128906,194.0,75873.59375,0.0,2630.623046875,1.0,278.1499938964844,283.0078430175781,300.4260559082031,305.36871337890625,293.1499938964844,293.1499938964844,278.1499938964844,36822.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417972326278687,1.0,0.0,0.0,3.7318544387817374,3.731879472732544,9.292716072195616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.16015625,0.0,1632.447021484375,1895.4371337890625,0.0,2858.510986328125,0.9243470430374146,1.0,0.0,3.0,1.0,0.0
18012180,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8467247486114502,0.4182489812374115,0.3789883553981781,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8978246450424194,0.5001327991485596,0.4754347503185272,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8537744879722595,0.4294454455375671,0.302450567483902,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8431777954101562,0.4128829836845398,0.3938655257225036,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7100653052330017,0.2404924482107162,1.1001431941986084,284.95489501953125,284.95001220703125,301.9418029785156,297.4253234863281,298.9896850585937,297.2327575683594,284.9552001953125,1.0,0.6037026643753052,0.4889661073684692,0.4889661073684692,1.0,1.0,-3.18276309967041,1.1825361251831057,2.000227212905884,0.2418839484453201,0.9197428226470948,0.9197428226470948,0.0,169.24293518066406,197.0,75963.8359375,0.0,2754.54736328125,1.0,278.1499938964844,283.01611328125,300.4242553710937,305.36737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36024.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841528058052063,1.0,0.0,0.0,3.730998516082764,3.7310233116149902,9.288453952649434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.681640625,0.0,1625.349853515625,1895.4371337890625,0.0,2855.9951171875,0.9235135912895204,1.0,0.0,3.0,1.0,0.0
18012240,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8467247486114502,0.4182489812374115,0.3789883553981781,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8978246450424194,0.5001327991485596,0.4754347503185272,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8537744879722595,0.4294454455375671,0.302450567483902,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8431777954101562,0.4128829836845398,0.3938655257225036,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7100653052330017,0.2404924482107162,1.1001431941986084,284.95489501953125,284.95001220703125,301.9418029785156,297.4253234863281,298.9896850585937,297.2327575683594,284.9552001953125,1.0,0.6037026643753052,0.4889661073684692,0.4889661073684692,1.0,1.0,-3.18276309967041,1.1825361251831057,2.000227212905884,0.2418839484453201,0.9197428226470948,0.9197428226470948,0.0,169.24293518066406,197.0,75963.8359375,0.0,2754.54736328125,1.0,278.1499938964844,283.01611328125,300.4242553710937,305.36737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36024.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841528058052063,1.0,0.0,0.0,3.730998516082764,3.7310233116149902,9.288453952649434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.681640625,0.0,1625.349853515625,1895.4371337890625,0.0,2855.9951171875,0.9235135912895204,1.0,0.0,3.0,1.0,0.0
18012300,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8397645950317383,0.4184073805809021,0.3793821036815643,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8904387950897217,0.5013858675956726,0.4768663942813873,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8467918038368225,0.4298600256443023,0.3029292821884155,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8365459442138672,0.4134435951709747,0.3946503698825836,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.70356684923172,0.2404231429100036,1.101050615310669,284.95623779296875,284.95001220703125,301.9608764648437,297.42388916015625,298.9940490722656,297.2330017089844,284.956298828125,1.0,0.607709527015686,0.4879763126373291,0.4879763126373291,1.0,1.0,-3.1875698566436768,1.1823605298995972,2.005209445953369,0.2401736229658126,0.9226199984550476,0.9226199984550476,0.0,175.77333068847656,197.0,76021.4921875,0.0,2799.821533203125,1.0,278.1499938964844,283.0145568847656,300.4242248535156,305.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,35859.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416545391082764,1.0,0.0,0.0,3.735312223434448,3.735337018966675,9.30994474401814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.5029296875,0.0,1629.09521484375,1895.4371337890625,0.0,2857.177490234375,0.9243362545967102,1.0,0.0,3.0,1.0,0.0
18012360,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8347494006156921,0.4185429811477661,0.3796965181827545,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8852450847625732,0.5026311874389648,0.478231281042099,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8418176770210266,0.4302635788917541,0.3033558428287506,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8318280577659607,0.4139942824840545,0.395365834236145,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.698754072189331,0.2403488904237747,1.101649284362793,284.9558410644531,284.95001220703125,301.9798278808594,297.4223022460937,298.9984130859375,297.2331237792969,284.9558410644531,1.0,0.6109962463378906,0.4870482683181762,0.4870482683181762,1.0,1.0,-3.191681146621704,1.182016134262085,2.0096652507781982,0.2384806126356125,0.9243542551994324,0.9243542551994324,0.0,180.8278961181641,185.0,76069.640625,0.0,2835.761962890625,1.0,278.1499938964844,283.0118103027344,300.42352294921875,305.3748474121094,293.1499938964844,293.1499938964844,278.1499938964844,35799.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418409824371338,1.0,0.0,0.0,3.739831924438477,3.739856719970703,9.332488275504148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.671875,0.0,1633.8912353515625,1895.4371337890625,0.0,2858.920166015625,0.9252873063087464,1.0,0.0,3.0,1.0,0.0
18012420,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.833785355091095,0.4188033044338226,0.3799732327461242,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8854085206985474,0.5051307678222656,0.4806149899959564,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8411594033241272,0.4310766160488128,0.3039499521255493,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8313873410224915,0.4151002168655395,0.3964461386203766,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6975624561309814,0.2402167171239853,1.1012346744537354,284.9525146484375,284.95001220703125,302.01739501953125,297.41876220703125,299.0068054199219,297.2335205078125,284.952392578125,1.0,0.6118499040603638,0.4851921498775482,0.4851921498775482,1.0,1.0,-3.196397304534912,1.179887771606445,2.016509532928467,0.2347223460674286,0.9248954653739928,0.9248954653739928,0.0,182.0990295410156,173.0,76096.2734375,0.0,2852.415771484375,1.0,278.1499938964844,283.005126953125,300.4204406738281,305.37579345703125,293.1499938964844,293.1499938964844,278.1499938964844,35845.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422030806541443,1.0,0.0,0.0,3.746323585510254,3.746348381042481,9.364915172227484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.2783203125,0.0,1641.8094482421875,1895.4371337890625,0.0,2862.3056640625,0.9267410039901732,1.0,0.0,3.0,1.0,0.0
18012480,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.833785355091095,0.4188033044338226,0.3799732327461242,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8854085206985474,0.5051307678222656,0.4806149899959564,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8411594033241272,0.4310766160488128,0.3039499521255493,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8313873410224915,0.4151002168655395,0.3964461386203766,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6975624561309814,0.2402167171239853,1.1012346744537354,284.9525146484375,284.95001220703125,302.01739501953125,297.41876220703125,299.0068054199219,297.2335205078125,284.952392578125,1.0,0.6118499040603638,0.4851921498775482,0.4851921498775482,1.0,1.0,-3.196397304534912,1.179887771606445,2.016509532928467,0.2347223460674286,0.9248954653739928,0.9248954653739928,0.0,182.0990295410156,173.0,76096.2734375,0.0,2852.415771484375,1.0,278.1499938964844,283.005126953125,300.4204406738281,305.37579345703125,293.1499938964844,293.1499938964844,278.1499938964844,35845.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422030806541443,1.0,0.0,0.0,3.746323585510254,3.746348381042481,9.364915172227484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.2783203125,0.0,1641.8094482421875,1895.4371337890625,0.0,2862.3056640625,0.9267410039901732,1.0,0.0,3.0,1.0,0.0
18012540,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8390291929244995,0.4191008806228637,0.3800433576107025,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8928402066230774,0.5076894164085388,0.4828038215637207,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8468762636184692,0.4319466650485992,0.3043982982635498,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8371301889419556,0.4162584543228149,0.3973252773284912,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.702193558216095,0.2401536107063293,1.0999443531036377,284.9500732421875,284.95001220703125,302.054443359375,297.4146728515625,299.0151062011719,297.23443603515625,284.95001220703125,1.0,0.6093236804008484,0.4833360612392425,0.4833360612392425,1.0,1.0,-3.199157953262329,1.1769320964813232,2.022225856781006,0.2307038754224777,0.9239253997802734,0.9239253997802734,0.0,177.24102783203125,161.0,76061.546875,0.0,2831.614501953125,1.0,278.1499938964844,283.0003967285156,300.41571044921875,305.3697204589844,293.1499938964844,293.1499938964844,278.1499938964844,35947.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423998951911926,1.0,0.0,0.0,3.748138904571533,3.748163938522339,9.373993634653744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.373046875,0.0,1644.7161865234375,1895.4371337890625,0.0,2864.145751953125,0.9272193312644958,1.0,0.0,3.0,1.0,0.0
18012600,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8390291929244995,0.4191008806228637,0.3800433576107025,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8928402066230774,0.5076894164085388,0.4828038215637207,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8468762636184692,0.4319466650485992,0.3043982982635498,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8371301889419556,0.4162584543228149,0.3973252773284912,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.702193558216095,0.2401536107063293,1.0999443531036377,284.9500732421875,284.95001220703125,302.054443359375,297.4146728515625,299.0151062011719,297.23443603515625,284.95001220703125,1.0,0.6093236804008484,0.4833360612392425,0.4833360612392425,1.0,1.0,-3.199157953262329,1.1769320964813232,2.022225856781006,0.2307038754224777,0.9239253997802734,0.9239253997802734,0.0,177.24102783203125,161.0,76061.546875,0.0,2831.614501953125,1.0,278.1499938964844,283.0003967285156,300.41571044921875,305.3697204589844,293.1499938964844,293.1499938964844,278.1499938964844,35947.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423998951911926,1.0,0.0,0.0,3.748138904571533,3.748163938522339,9.373993634653744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.373046875,0.0,1644.7161865234375,1895.4371337890625,0.0,2864.145751953125,0.9272193312644958,1.0,0.0,3.0,1.0,0.0
18012660,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.844183087348938,0.4193019568920135,0.3800427615642547,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8996209502220154,0.5092587471008301,0.4840825200080871,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8523924350738525,0.4325015246868133,0.3046410083770752,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8425816893577576,0.416984498500824,0.3978152871131897,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7067978382110596,0.240153968334198,1.0990256071090698,284.9494934082031,284.95001220703125,302.0764465332031,297.41192626953125,299.0203857421875,297.2352905273437,284.949462890625,1.0,0.606852114200592,0.4823102951049804,0.4823102951049804,1.0,1.0,-3.2004706859588623,1.175187349319458,2.0252833366394043,0.2284348607063293,0.92336905002594,0.92336905002594,0.0,172.640869140625,161.0,76030.03125,0.0,2809.205322265625,1.0,278.1499938964844,282.9985656738281,300.41259765625,305.3646850585937,293.1499938964844,293.1499938964844,278.1499938964844,35987.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424534797668457,1.0,0.0,0.0,3.747964143753052,3.7479891777038574,9.373119382871664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.779296875,0.0,1644.8199462890625,1895.4371337890625,0.0,2864.646484375,0.9272112250328064,1.0,0.0,3.0,1.0,0.0
18012720,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8482859134674072,0.4194431006908417,0.3800334334373474,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.904906928539276,0.5103171467781067,0.484930157661438,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8567674160003662,0.4328830242156982,0.3047988712787628,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8468866348266602,0.4174797534942627,0.3981361985206604,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.710408627986908,0.2401682734489441,1.0983985662460327,284.94927978515625,284.95001220703125,302.0910339355469,297.4100036621094,299.0238952636719,297.2359313964844,284.94927978515625,1.0,0.6049647927284241,0.4816264808177948,0.4816264808177948,1.0,1.0,-3.201299905776977,1.1740063428878784,2.0272936820983887,0.2269237190485,0.9230558276176452,0.9230558276176452,0.0,169.1482696533203,149.0,76007.1953125,0.0,2791.835693359375,1.0,278.1499938964844,282.9975280761719,300.4104919433594,305.3611145019531,293.1499938964844,293.1499938964844,278.1499938964844,36005.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424766659736633,1.0,0.0,0.0,3.7476165294647217,3.7476415634155273,9.3713811111229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.1171875,0.0,1644.551513671875,1895.4371337890625,0.0,2864.863525390625,0.9271475672721864,1.0,0.0,3.0,1.0,0.0
18012780,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8607738018035889,0.419810801744461,0.3799883723258972,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9218057990074158,0.5129976272583008,0.4870440065860748,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8700231313705444,0.4338685870170593,0.3051880896091461,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8599110245704651,0.4187498092651367,0.3989307582378387,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7205802202224731,0.24024598300457,1.096839427947998,284.9491577148437,284.95001220703125,302.12713623046875,297.40478515625,299.0325927734375,297.2377319335937,284.9491577148437,1.0,0.5996738076210022,0.4799168705940246,0.4799168705940246,1.0,1.0,-3.2033348083496094,1.1710164546966553,2.032318353652954,0.2231435179710388,0.922418773174286,0.922418773174286,0.0,159.40272521972656,137.0,75946.703125,0.0,2742.75,1.0,278.1499938964844,282.99530029296875,300.405029296875,305.3517150878906,293.1499938964844,293.1499938964844,278.1499938964844,36030.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425148129463196,1.0,0.0,0.0,3.7463278770446777,3.7463529109954834,9.36493734116084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.904296875,0.0,1643.239990234375,1895.4371337890625,0.0,2865.22021484375,0.9268791675567628,1.0,0.0,3.0,1.0,0.0
18012840,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8607738018035889,0.419810801744461,0.3799883723258972,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9218057990074158,0.5129976272583008,0.4870440065860748,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8700231313705444,0.4338685870170593,0.3051880896091461,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8599110245704651,0.4187498092651367,0.3989307582378387,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7205802202224731,0.24024598300457,1.096839427947998,284.9491577148437,284.95001220703125,302.12713623046875,297.40478515625,299.0325927734375,297.2377319335937,284.9491577148437,1.0,0.5996738076210022,0.4799168705940246,0.4799168705940246,1.0,1.0,-3.2033348083496094,1.1710164546966553,2.032318353652954,0.2231435179710388,0.922418773174286,0.922418773174286,0.0,159.40272521972656,137.0,75946.703125,0.0,2742.75,1.0,278.1499938964844,282.99530029296875,300.405029296875,305.3517150878906,293.1499938964844,293.1499938964844,278.1499938964844,36030.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425148129463196,1.0,0.0,0.0,3.7463278770446777,3.7463529109954834,9.36493734116084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.904296875,0.0,1643.239990234375,1895.4371337890625,0.0,2865.22021484375,0.9268791675567628,1.0,0.0,3.0,1.0,0.0
18012900,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8683128952980042,0.4199991524219513,0.3799551725387573,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.932085394859314,0.5143547058105469,0.4881010949611664,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8779784440994263,0.4343764185905456,0.3053816854953766,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.867743194103241,0.4194004833698272,0.3993270099163055,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7263544797897339,0.2403067201375961,1.096083164215088,284.9491882324219,284.95001220703125,302.1449890136719,297.4019775390625,299.0368957519531,297.2386779785156,284.94921875,1.0,0.5967837572097778,0.4790620803833008,0.4790620803833008,1.0,1.0,-3.2043657302856445,1.1695153713226318,2.0348503589630127,0.2212545424699783,0.9221780896186828,0.9221780896186828,0.0,154.0976104736328,137.0,75915.921875,0.0,2715.84619140625,1.0,278.1499938964844,282.9942932128906,300.40216064453125,305.3468017578125,293.1499938964844,293.1499938964844,278.1499938964844,36035.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842528760433197,1.0,0.0,0.0,3.745580911636353,3.745605945587158,9.361202728541684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.693359375,0.0,1642.4036865234375,1895.4371337890625,0.0,2865.350341796875,0.926715850830078,1.0,0.0,3.0,1.0,0.0
18012960,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8767020106315613,0.4201878607273102,0.3799169063568115,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9431897401809692,0.5157192945480347,0.4891595840454101,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8867858052253723,0.4348907768726349,0.3055756390094757,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8764444589614868,0.4200580418109894,0.3997241258621216,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7326441407203674,0.2403779774904251,1.0953476428985596,284.9493103027344,284.95001220703125,302.1627197265625,297.3990173339844,299.041259765625,297.2396545410156,284.9493103027344,1.0,0.5938012599945068,0.4782618880271911,0.4782618880271911,1.0,1.0,-3.2054190635681152,1.1681333780288696,2.037285804748535,0.219456747174263,0.9220154285430908,0.9220154285430908,0.0,148.633056640625,125.0,75887.2734375,0.0,2688.096923828125,1.0,278.1499938964844,282.99334716796875,300.3992004394531,305.3418884277344,293.1499938964844,293.1499938964844,278.1499938964844,36036.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425467014312744,1.0,0.0,0.0,3.744897365570069,3.744922399520874,9.35778643906815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.810546875,0.0,1641.60986328125,1895.4371337890625,0.0,2865.51806640625,0.92656409740448,1.0,0.0,3.0,1.0,0.0
18013020,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8962720632553101,0.4205615222454071,0.3798257708549499,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.966821312904358,0.5184657573699951,0.491281121969223,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9072578549385072,0.4359339773654938,0.3059649765491485,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8966929316520691,0.4213893115520477,0.4005216956138611,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7473256587982178,0.2405475527048111,1.093942165374756,284.949462890625,284.95001220703125,302.1978454589844,297.3927001953125,299.0498352050781,297.2415771484375,284.9494934082031,1.0,0.5876312255859375,0.4766614437103271,0.4766614437103271,1.0,1.0,-3.20759654045105,1.1653937101364136,2.0422027111053467,0.2158571630716323,0.9217625260353088,0.9217625260353088,0.0,137.36196899414062,113.0,75831.984375,0.0,2630.8134765625,1.0,278.1499938964844,282.99139404296875,300.3929138183594,305.3319396972656,293.1499938964844,293.1499938964844,278.1499938964844,36033.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426008820533752,1.0,0.0,0.0,3.7436890602111816,3.7437140941619873,9.351749099550944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.3388671875,0.0,1640.1767578125,1895.4371337890625,0.0,2866.02490234375,0.926291823387146,1.0,0.0,3.0,1.0,0.0
18013080,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8962720632553101,0.4205615222454071,0.3798257708549499,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.966821312904358,0.5184657573699951,0.491281121969223,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9072578549385072,0.4359339773654938,0.3059649765491485,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8966929316520691,0.4213893115520477,0.4005216956138611,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7473256587982178,0.2405475527048111,1.093942165374756,284.949462890625,284.95001220703125,302.1978454589844,297.3927001953125,299.0498352050781,297.2415771484375,284.9494934082031,1.0,0.5876312255859375,0.4766614437103271,0.4766614437103271,1.0,1.0,-3.20759654045105,1.1653937101364136,2.0422027111053467,0.2158571630716323,0.9217625260353088,0.9217625260353088,0.0,137.36196899414062,113.0,75831.984375,0.0,2630.8134765625,1.0,278.1499938964844,282.99139404296875,300.3929138183594,305.3319396972656,293.1499938964844,293.1499938964844,278.1499938964844,36033.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426008820533752,1.0,0.0,0.0,3.7436890602111816,3.7437140941619873,9.351749099550944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.3388671875,0.0,1640.1767578125,1895.4371337890625,0.0,2866.02490234375,0.926291823387146,1.0,0.0,3.0,1.0,0.0
18013140,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9214977025985718,0.420925110578537,0.3797156512737274,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9905375242233276,0.5212282538414001,0.4934076070785522,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9347251653671264,0.4369900822639465,0.3063558340072632,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9228065013885498,0.4227357506752014,0.4013234078884125,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7659169435501099,0.2407468855381012,1.0926223993301392,284.9495544433594,284.95001220703125,302.232421875,297.3857727050781,299.0580444335937,297.243408203125,284.9495544433594,1.0,0.5812808275222778,0.4750610291957855,0.4750610291957855,1.0,1.0,-3.2098679542541504,1.1626532077789309,2.04721474647522,0.212406724691391,0.9215076565742492,0.9215076565742492,0.0,125.80316925048828,101.0,75776.953125,0.0,2572.060791015625,1.0,278.1499938964844,282.98931884765625,300.3860778808594,305.32147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36031.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426765203475952,1.0,0.0,0.0,3.742568492889404,3.74259352684021,9.346151159661532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.740234375,0.0,1638.85302734375,1895.4371337890625,0.0,2866.732177734375,0.9260388016700744,1.0,0.0,3.0,1.0,0.0
18013200,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9214977025985718,0.420925110578537,0.3797156512737274,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9905375242233276,0.5212282538414001,0.4934076070785522,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9347251653671264,0.4369900822639465,0.3063558340072632,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9228065013885498,0.4227357506752014,0.4013234078884125,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7659169435501099,0.2407468855381012,1.0926223993301392,284.9495544433594,284.95001220703125,302.232421875,297.3857727050781,299.0580444335937,297.243408203125,284.9495544433594,1.0,0.5812808275222778,0.4750610291957855,0.4750610291957855,1.0,1.0,-3.2098679542541504,1.1626532077789309,2.04721474647522,0.212406724691391,0.9215076565742492,0.9215076565742492,0.0,125.80316925048828,101.0,75776.953125,0.0,2572.060791015625,1.0,278.1499938964844,282.98931884765625,300.3860778808594,305.32147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36031.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426765203475952,1.0,0.0,0.0,3.742568492889404,3.74259352684021,9.346151159661532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.740234375,0.0,1638.85302734375,1895.4371337890625,0.0,2866.732177734375,0.9260388016700744,1.0,0.0,3.0,1.0,0.0
18013260,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.945061445236206,0.4211889207363128,0.3796662986278534,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9990000128746032,0.5251256227493286,0.4801215231418609,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9583490490913392,0.4379675686359405,0.3068063259124756,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9471864700317384,0.4240116477012634,0.4022105634212494,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7828730344772339,0.2408991456031799,1.091776728630066,284.9386291503906,284.95001220703125,302.2665405273437,297.3783264160156,299.0677185058594,297.2492370605469,284.937744140625,1.0,0.5737285017967224,0.4735002815723419,0.4735002815723419,1.0,1.0,-3.194455862045288,1.152921438217163,2.041534423828125,0.2075674533843994,0.9110854864120485,0.9110854864120485,0.0,116.65477752685548,104.0,75396.5078125,0.0,2491.81298828125,1.0,278.1499938964844,282.98101806640625,300.3774108886719,305.29742431640625,293.1499938964844,293.1499938964844,278.1499938964844,36428.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425512909889221,1.0,0.0,0.0,3.730650186538696,3.730674982070923,9.28671965993999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.005859375,0.0,1628.03759765625,1895.4371337890625,0.0,2865.560791015625,0.9235004782676696,1.0,0.0,3.0,1.0,0.0
18013320,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.945061445236206,0.4211889207363128,0.3796662986278534,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9990000128746032,0.5251256227493286,0.4801215231418609,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9583490490913392,0.4379675686359405,0.3068063259124756,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9471864700317384,0.4240116477012634,0.4022105634212494,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7828730344772339,0.2408991456031799,1.091776728630066,284.9386291503906,284.95001220703125,302.2665405273437,297.3783264160156,299.0677185058594,297.2492370605469,284.937744140625,1.0,0.5737285017967224,0.4735002815723419,0.4735002815723419,1.0,1.0,-3.194455862045288,1.152921438217163,2.041534423828125,0.2075674533843994,0.9110854864120485,0.9110854864120485,0.0,116.65477752685548,104.0,75396.5078125,0.0,2491.81298828125,1.0,278.1499938964844,282.98101806640625,300.3774108886719,305.29742431640625,293.1499938964844,293.1499938964844,278.1499938964844,36428.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425512909889221,1.0,0.0,0.0,3.730650186538696,3.730674982070923,9.28671965993999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.005859375,0.0,1628.03759765625,1895.4371337890625,0.0,2865.560791015625,0.9235004782676696,1.0,0.0,3.0,1.0,0.0
18013380,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9553388953208924,0.4213799238204956,0.3797061741352081,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9990000128746032,0.5316042304039001,0.4662624299526214,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.968550443649292,0.4388960599899292,0.3073461055755615,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9582072496414183,0.4252499043941498,0.4032312035560608,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.790769636631012,0.2410638928413391,1.0917835235595703,284.93902587890625,284.95001220703125,302.30010986328125,297.3702697753906,299.0847473144531,297.2670593261719,284.93927001953125,1.0,0.5697230100631714,0.4719395041465759,0.4719395041465759,1.0,1.0,-3.179715871810913,1.143492579460144,2.0362234115600586,0.202435165643692,0.9027991890907288,0.9027991890907288,0.0,112.636962890625,124.0,74904.5859375,0.0,2441.464111328125,1.0,278.1499938964844,282.9867248535156,300.3655700683594,305.25030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36708.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415561318397522,1.0,0.0,0.0,3.700951337814331,3.7009758949279785,9.13944916192122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.669921875,0.0,1595.9722900390625,1895.4371337890625,0.0,2856.257568359375,0.9171985387802124,1.0,0.0,3.0,1.0,0.0
18013440,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9553388953208924,0.4213799238204956,0.3797061741352081,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9990000128746032,0.5316042304039001,0.4662624299526214,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.968550443649292,0.4388960599899292,0.3073461055755615,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9582072496414183,0.4252499043941498,0.4032312035560608,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.790769636631012,0.2410638928413391,1.0917835235595703,284.93902587890625,284.95001220703125,302.30010986328125,297.3702697753906,299.0847473144531,297.2670593261719,284.93927001953125,1.0,0.5697230100631714,0.4719395041465759,0.4719395041465759,1.0,1.0,-3.179715871810913,1.143492579460144,2.0362234115600586,0.202435165643692,0.9027991890907288,0.9027991890907288,0.0,112.636962890625,124.0,74904.5859375,0.0,2441.464111328125,1.0,278.1499938964844,282.9867248535156,300.3655700683594,305.25030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36708.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415561318397522,1.0,0.0,0.0,3.700951337814331,3.7009758949279785,9.13944916192122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.669921875,0.0,1595.9722900390625,1895.4371337890625,0.0,2856.257568359375,0.9171985387802124,1.0,0.0,3.0,1.0,0.0
18013500,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9538043141365052,0.4215229749679565,0.379835695028305,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9990000128746032,0.5347438454627991,0.4685072898864746,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9673856496810912,0.4394086897373199,0.3077030479907989,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9571059346199036,0.4259149432182312,0.403858870267868,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7896190285682678,0.2411970049142837,1.09239399433136,284.94781494140625,284.95001220703125,302.31671142578125,297.36602783203125,299.0936889648437,297.2757568359375,284.9487609863281,1.0,0.5712498426437378,0.4711591303348541,0.4711591303348541,1.0,1.0,-3.184456825256348,1.1435869932174685,2.040869951248169,0.2010158747434616,0.9065303802490234,0.9065303802490234,0.0,113.3551025390625,124.0,74895.5,0.0,2454.5341796875,1.0,278.1499938964844,282.99395751953125,300.3614807128906,305.2377319335937,293.1499938964844,293.1499938964844,278.1499938964844,36413.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410912156105042,1.0,0.0,0.0,3.6945741176605225,3.69459867477417,9.107980076805688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.478515625,0.0,1586.4576416015625,1895.4371337890625,0.0,2851.912353515625,0.9156646132469176,1.0,0.0,3.0,1.0,0.0
18013560,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9485490918159484,0.4216918349266052,0.3800435662269592,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9990000128746032,0.5370684266090393,0.475884199142456,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.962740421295166,0.4399492442607879,0.3081215322017669,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.952339768409729,0.4266054630279541,0.4045676290988922,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7856431603431702,0.2413470298051834,1.093372821807861,284.9582824707031,284.95001220703125,302.33319091796875,297.3616638183594,299.10076904296875,297.2802429199219,284.9591369628906,1.0,0.5743770003318787,0.4705394506454468,0.4705394506454468,1.0,1.0,-3.196092367172241,1.146735668182373,2.049356698989868,0.2007699757814407,0.9147803783416748,0.9147803783416748,0.0,115.6205825805664,144.0,75073.84375,0.0,2489.44482421875,1.0,278.1499938964844,282.9991760253906,300.3594665527344,305.24029541015625,293.1499938964844,293.1499938964844,278.1499938964844,35908.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409935235977173,1.0,0.0,0.0,3.699819803237915,3.699844121932984,9.133861453847204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.3017578125,0.0,1588.6082763671875,1895.4371337890625,0.0,2850.9990234375,0.9165265560150146,1.0,0.0,3.0,1.0,0.0
18013620,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9296286702156068,0.4220019280910492,0.3805845975875854,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.5385318994522095,0.5023465156555176,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.945179522037506,0.441025048494339,0.3090679943561554,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.934438169002533,0.4279811084270477,0.4061310291290283,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7719095349311829,0.2415983229875564,1.0958600044250488,284.97381591796875,284.95001220703125,302.3657531738281,297.3524475097656,299.1051025390625,297.2726135253906,284.9744873046875,1.0,0.5847077369689941,0.4693001210689544,0.4693001210689544,1.0,1.0,-3.234372615814209,1.1589497327804563,2.075422763824463,0.2018870115280151,0.936812162399292,0.936812162399292,0.0,123.88150787353516,164.0,75803.9609375,0.0,2610.557861328125,1.0,278.1499938964844,282.9994201660156,300.3580322265625,305.27850341796875,293.1499938964844,293.1499938964844,278.1499938964844,35026.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422122597694397,1.0,0.0,0.0,3.736193180084229,3.736217737197876,9.314336466559324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.3935546875,0.0,1623.7379150390625,1895.4371337890625,0.0,2862.391357421875,0.9240618348121644,1.0,0.0,3.0,1.0,0.0
18013680,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9296286702156068,0.4220019280910492,0.3805845975875854,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.5385318994522095,0.5023465156555176,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.945179522037506,0.441025048494339,0.3090679943561554,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.934438169002533,0.4279811084270477,0.4061310291290283,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7719095349311829,0.2415983229875564,1.0958600044250488,284.97381591796875,284.95001220703125,302.3657531738281,297.3524475097656,299.1051025390625,297.2726135253906,284.9744873046875,1.0,0.5847077369689941,0.4693001210689544,0.4693001210689544,1.0,1.0,-3.234372615814209,1.1589497327804563,2.075422763824463,0.2018870115280151,0.936812162399292,0.936812162399292,0.0,123.88150787353516,164.0,75803.9609375,0.0,2610.557861328125,1.0,278.1499938964844,282.9994201660156,300.3580322265625,305.27850341796875,293.1499938964844,293.1499938964844,278.1499938964844,35026.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422122597694397,1.0,0.0,0.0,3.736193180084229,3.736217737197876,9.314336466559324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.3935546875,0.0,1623.7379150390625,1895.4371337890625,0.0,2862.391357421875,0.9240618348121644,1.0,0.0,3.0,1.0,0.0
